    <td align="right">0.384893E+11</td>
    <td align="right">0.780332E+11</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OVERALLHVACAIRSYSTEMLOADS::PACU_VAV_TOP></a>
<p>Report:<b> OVERALL HVAC AIR SYSTEM LOADS</b></p>
<p>For:<b> PACU_VAV_TOP</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">AIR LOOP TOTAL HEATING ENERGY [J]</td>
    <td align="right">AIR LOOP TOTAL COOLING ENERGY [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.571164E+11</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.406964E+11</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.253998E+11</td>
    <td align="right">0.921189E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.630004E+10</td>
    <td align="right">0.360118E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.245207E+10</td>
    <td align="right">0.287375E+11</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.294378E+10</td>
    <td align="right">0.695791E+11</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.335058E+10</td>
    <td align="right">0.876190E+11</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.295215E+10</td>
    <td align="right">0.819244E+11</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.230179E+10</td>
    <td align="right">0.446109E+11</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.463335E+10</td>
    <td align="right">0.120904E+11</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.207008E+11</td>
    <td align="right">0.213628E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.525236E+11</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.221371E+12</td>
    <td align="right">0.331220E+12</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.230179E+10</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.571164E+11</td>
    <td align="right">0.876190E+11</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=OVERALLHVACSYSTEMENERGY::Meter></a>
<p>Report:<b> OVERALL HVAC SYSTEM ENERGY</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITY:HVAC [J]</td>
    <td align="right">HEATING:GAS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.671233E+11</td>
    <td align="right">0.801706E+11</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.459558E+11</td>
    <td align="right">0.599952E+11</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.317760E+11</td>
    <td align="right">0.393103E+11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.145015E+11</td>
    <td align="right">0.573988E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.263064E+11</td>
    <td align="right">0.327314E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.581128E+11</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.712126E+11</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.667454E+11</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.397587E+11</td>
    <td align="right">0.414043E+08</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.183048E+11</td>
    <td align="right">0.379513E+10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.290761E+11</td>
    <td align="right">0.256435E+11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.603843E+11</td>
    <td align="right">0.724774E+11</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.529258E+12</td>
    <td align="right">0.287501E+12</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.145015E+11</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.712126E+11</td>
    <td align="right">0.801706E+11</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMPONENTSOFPEAKELECTRICALDEMAND::Meter></a>
<p>Report:<b> COMPONENTS OF PEAK ELECTRICAL DEMAND</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITY:FACILITY [J]</td>
    <td align="right">ELECTRICITY:FACILITY {Maximum}[W]</td>
    <td align="right">ELECTRICITY:FACILITY {TIMESTAMP}</td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">INTERIOREQUIPMENT:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">FANS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">COOLING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">PUMPS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATREJECTION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HUMIDIFICATION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HEATRECOVERY:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">WATERSYSTEMS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">REFRIGERATION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">GENERATORS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">ELECTRICITYPRODUCED:FACILITY [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.171830E+12</td>
    <td align="right">  293937.410</td>
    <td align="right">02-JAN-07:15</td>
    <td align="right">   13256.793</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  245548.547</td>
    <td align="right">       0.000</td>
    <td align="right">    8099.480</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.139277E+12</td>
    <td align="right">  228590.781</td>
    <td align="right">06-FEB-07:15</td>
    <td align="right">   12781.493</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  188776.697</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.138521E+12</td>
    <td align="right">  187455.530</td>
    <td align="right">20-MAR-06:15</td>
    <td align="right">   13256.793</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  147166.147</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.110433E+12</td>
    <td align="right">  155676.063</td>
    <td align="right">03-APR-06:15</td>
    <td align="right">   12468.867</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  116174.606</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.127499E+12</td>
    <td align="right">  139791.956</td>
    <td align="right">30-MAY-12:00</td>
    <td align="right">   30950.284</td>
    <td align="right">   50112.175</td>
    <td align="right">    6901.327</td>
    <td align="right">       0.000</td>
    <td align="right">   51828.169</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.157594E+12</td>
    <td align="right">  178146.233</td>
    <td align="right">08-JUN-12:00</td>
    <td align="right">   30950.284</td>
    <td align="right">   50112.175</td>
    <td align="right">   13972.900</td>
    <td align="right">       0.000</td>
    <td align="right">   83110.873</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.166905E+12</td>
    <td align="right">  182969.009</td>
    <td align="right">03-JUL-15:30</td>
    <td align="right">   30950.284</td>
    <td align="right">   49465.741</td>
    <td align="right">   17829.143</td>
    <td align="right">       0.000</td>
    <td align="right">   84723.840</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.171248E+12</td>
    <td align="right">  183673.750</td>
    <td align="right">04-AUG-07:00</td>
    <td align="right">   30950.284</td>
    <td align="right">   56899.730</td>
    <td align="right">   21397.278</td>
    <td align="right">       0.000</td>
    <td align="right">   74426.457</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.136525E+12</td>
    <td align="right">  156700.531</td>
    <td align="right">05-SEP-15:15</td>
    <td align="right">   30950.284</td>
    <td align="right">   49465.741</td>
    <td align="right">   15073.978</td>
    <td align="right">       0.000</td>
    <td align="right">   61210.528</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.120418E+12</td>
    <td align="right">  123449.907</td>
    <td align="right">30-OCT-12:15</td>
    <td align="right">   30950.284</td>
    <td align="right">   50112.175</td>
    <td align="right">    5353.177</td>
    <td align="right">       0.000</td>
    <td align="right">   37034.270</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.131391E+12</td>
    <td align="right">  183535.731</td>
    <td align="right">20-NOV-07:15</td>
    <td align="right">   12766.781</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  143736.360</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.163397E+12</td>
    <td align="right">  263348.212</td>
    <td align="right">26-DEC-07:15</td>
    <td align="right">   13256.793</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  214959.349</td>
    <td align="right">       0.000</td>
    <td align="right">    8099.480</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.173504E+13</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.110433E+12</td>
    <td align="right">  123449.907</td>
    <td align="right">&nbsp;</td>
    <td align="right">   12468.867</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.171830E+12</td>
    <td align="right">  293937.410</td>
    <td align="right">&nbsp;</td>
    <td align="right">   30950.284</td>
    <td align="right">   56899.730</td>
    <td align="right">   21397.278</td>
    <td align="right">  245548.547</td>
    <td align="right">   84723.840</td>
    <td align="right">    8099.480</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMPONENTSOFPEAKNETELECTRICALDEMAND::Meter></a>
<p>Report:<b> COMPONENTS OF PEAK NET ELECTRICAL DEMAND</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITYNET:FACILITY [J]</td>
    <td align="right">ELECTRICITYNET:FACILITY {Maximum}[W]</td>
    <td align="right">ELECTRICITYNET:FACILITY {TIMESTAMP}</td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">INTERIOREQUIPMENT:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">FANS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">COOLING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">PUMPS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATREJECTION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HUMIDIFICATION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HEATRECOVERY:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">WATERSYSTEMS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">REFRIGERATION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">GENERATORS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">ELECTRICITYPRODUCED:FACILITY [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.171830E+12</td>
    <td align="right">  293937.410</td>
    <td align="right">02-JAN-07:15</td>
    <td align="right">   13256.793</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  245548.547</td>
    <td align="right">       0.000</td>
    <td align="right">    8099.480</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.139277E+12</td>
    <td align="right">  228590.781</td>
    <td align="right">06-FEB-07:15</td>
    <td align="right">   12781.493</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  188776.697</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.138521E+12</td>
    <td align="right">  187455.530</td>
    <td align="right">20-MAR-06:15</td>
    <td align="right">   13256.793</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  147166.147</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.110433E+12</td>
    <td align="right">  155676.063</td>
    <td align="right">03-APR-06:15</td>
    <td align="right">   12468.867</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  116174.606</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.127499E+12</td>
    <td align="right">  139791.956</td>
    <td align="right">30-MAY-12:00</td>
    <td align="right">   30950.284</td>
    <td align="right">   50112.175</td>
    <td align="right">    6901.327</td>
    <td align="right">       0.000</td>
    <td align="right">   51828.169</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.157594E+12</td>
    <td align="right">  178146.233</td>
    <td align="right">08-JUN-12:00</td>
    <td align="right">   30950.284</td>
    <td align="right">   50112.175</td>
    <td align="right">   13972.900</td>
    <td align="right">       0.000</td>
    <td align="right">   83110.873</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.166905E+12</td>
    <td align="right">  182969.009</td>
    <td align="right">03-JUL-15:30</td>
    <td align="right">   30950.284</td>
    <td align="right">   49465.741</td>
    <td align="right">   17829.143</td>
    <td align="right">       0.000</td>
    <td align="right">   84723.840</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.171248E+12</td>
    <td align="right">  183673.750</td>
    <td align="right">04-AUG-07:00</td>
    <td align="right">   30950.284</td>
    <td align="right">   56899.730</td>
    <td align="right">   21397.278</td>
    <td align="right">       0.000</td>
    <td align="right">   74426.457</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.136525E+12</td>
    <td align="right">  156700.531</td>
    <td align="right">05-SEP-15:15</td>
    <td align="right">   30950.284</td>
    <td align="right">   49465.741</td>
    <td align="right">   15073.978</td>
    <td align="right">       0.000</td>
    <td align="right">   61210.528</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.120418E+12</td>
    <td align="right">  123449.907</td>
    <td align="right">30-OCT-12:15</td>
    <td align="right">   30950.284</td>
    <td align="right">   50112.175</td>
    <td align="right">    5353.177</td>
    <td align="right">       0.000</td>
    <td align="right">   37034.270</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.131391E+12</td>
    <td align="right">  183535.731</td>
    <td align="right">20-NOV-07:15</td>
    <td align="right">   12766.781</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  143736.360</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.163397E+12</td>
    <td align="right">  263348.212</td>
    <td align="right">26-DEC-07:15</td>
    <td align="right">   13256.793</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  214959.349</td>
    <td align="right">       0.000</td>
    <td align="right">    8099.480</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.173504E+13</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.110433E+12</td>
    <td align="right">  123449.907</td>
    <td align="right">&nbsp;</td>
    <td align="right">   12468.867</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.171830E+12</td>
    <td align="right">  293937.410</td>
    <td align="right">&nbsp;</td>
    <td align="right">   30950.284</td>
    <td align="right">   56899.730</td>
    <td align="right">   21397.278</td>
    <td align="right">  245548.547</td>
    <td align="right">   84723.840</td>
    <td align="right">    8099.480</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::CORE_BOTTOM></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       24.54</td>
    <td align="right">        0.75</td>
    <td align="right">       24.54</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.75</td>
    <td align="right">       24.54</td>
    <td align="right">        0.75</td>
    <td align="right">       24.54</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       24.54</td>
    <td align="right">        0.75</td>
    <td align="right">       24.54</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::TOPFLOOR_PLENUM></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::MIDFLOOR_PLENUM></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::CORE_MID></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        1.25</td>
    <td align="right">       16.57</td>
    <td align="right">        0.25</td>
    <td align="right">       19.22</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.50</td>
    <td align="right">       25.98</td>
    <td align="right">        0.25</td>
    <td align="right">       24.26</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       14.75</td>
    <td align="right">       26.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.25</td>
    <td align="right">       25.98</td>
    <td align="right">        0.25</td>
    <td align="right">       24.47</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       25.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.25</td>
    <td align="right">       17.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        1.50</td>
    <td align="right">       16.69</td>
    <td align="right">        0.25</td>
    <td align="right">       19.22</td>
    <td align="right">       30.50</td>
    <td align="right">       26.00</td>
    <td align="right">        0.50</td>
    <td align="right">       24.37</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        1.25</td>
    <td align="right">       17.33</td>
    <td align="right">        0.25</td>
    <td align="right">       19.22</td>
    <td align="right">       14.75</td>
    <td align="right">       26.03</td>
    <td align="right">        0.25</td>
    <td align="right">       24.47</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::CORE_TOP></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       47.00</td>
    <td align="right">       14.19</td>
    <td align="right">       18.00</td>
    <td align="right">       14.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.50</td>
    <td align="right">       17.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.25</td>
    <td align="right">       25.83</td>
    <td align="right">        0.25</td>
    <td align="right">       24.26</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.50</td>
    <td align="right">       25.60</td>
    <td align="right">        0.75</td>
    <td align="right">       24.37</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.25</td>
    <td align="right">       25.51</td>
    <td align="right">        0.75</td>
    <td align="right">       24.46</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.25</td>
    <td align="right">       17.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        9.75</td>
    <td align="right">       15.59</td>
    <td align="right">        1.75</td>
    <td align="right">       15.85</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       57.50</td>
    <td align="right">       14.46</td>
    <td align="right">       19.75</td>
    <td align="right">       14.38</td>
    <td align="right">        8.00</td>
    <td align="right">       25.67</td>
    <td align="right">        1.75</td>
    <td align="right">       24.39</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       47.00</td>
    <td align="right">       17.20</td>
    <td align="right">       18.00</td>
    <td align="right">       15.85</td>
    <td align="right">        3.25</td>
    <td align="right">       25.83</td>
    <td align="right">        0.75</td>
    <td align="right">       24.46</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      135.75</td>
    <td align="right">       13.30</td>
    <td align="right">       42.25</td>
    <td align="right">       12.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       48.25</td>
    <td align="right">       15.22</td>
    <td align="right">        8.75</td>
    <td align="right">       15.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       10.75</td>
    <td align="right">       15.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        2.00</td>
    <td align="right">       17.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.75</td>
    <td align="right">       26.76</td>
    <td align="right">        1.75</td>
    <td align="right">       26.76</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       10.50</td>
    <td align="right">       26.71</td>
    <td align="right">        8.00</td>
    <td align="right">       26.65</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.50</td>
    <td align="right">       25.90</td>
    <td align="right">        2.50</td>
    <td align="right">       25.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       12.50</td>
    <td align="right">       15.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       67.00</td>
    <td align="right">       14.88</td>
    <td align="right">       19.25</td>
    <td align="right">       14.61</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      276.25</td>
    <td align="right">       14.27</td>
    <td align="right">       70.25</td>
    <td align="right">       13.67</td>
    <td align="right">       14.75</td>
    <td align="right">       26.58</td>
    <td align="right">       12.25</td>
    <td align="right">       26.51</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      135.75</td>
    <td align="right">       17.24</td>
    <td align="right">       42.25</td>
    <td align="right">       15.15</td>
    <td align="right">       10.50</td>
    <td align="right">       26.76</td>
    <td align="right">        8.00</td>
    <td align="right">       26.76</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      130.75</td>
    <td align="right">       13.46</td>
    <td align="right">       35.00</td>
    <td align="right">       13.32</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       49.25</td>
    <td align="right">       15.16</td>
    <td align="right">        6.25</td>
    <td align="right">       14.90</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       13.75</td>
    <td align="right">       15.71</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        3.00</td>
    <td align="right">       16.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.00</td>
    <td align="right">       27.81</td>
    <td align="right">        5.00</td>
    <td align="right">       27.81</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.75</td>
    <td align="right">       27.84</td>
    <td align="right">        7.25</td>
    <td align="right">       27.96</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       16.75</td>
    <td align="right">       27.82</td>
    <td align="right">       13.75</td>
    <td align="right">       28.06</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        9.75</td>
    <td align="right">       27.56</td>
    <td align="right">        9.75</td>
    <td align="right">       27.56</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.00</td>
    <td align="right">       27.63</td>
    <td align="right">        4.00</td>
    <td align="right">       27.63</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.25</td>
    <td align="right">       17.38</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       14.25</td>
    <td align="right">       15.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       67.00</td>
    <td align="right">       14.83</td>
    <td align="right">       15.25</td>
    <td align="right">       14.46</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      278.25</td>
    <td align="right">       14.36</td>
    <td align="right">       56.50</td>
    <td align="right">       13.80</td>
    <td align="right">       43.25</td>
    <td align="right">       27.75</td>
    <td align="right">       39.75</td>
    <td align="right">       27.85</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      130.75</td>
    <td align="right">       17.38</td>
    <td align="right">       35.00</td>
    <td align="right">       14.90</td>
    <td align="right">       16.75</td>
    <td align="right">       27.84</td>
    <td align="right">       13.75</td>
    <td align="right">       28.06</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       96.50</td>
    <td align="right">       13.68</td>
    <td align="right">       20.00</td>
    <td align="right">       13.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       24.50</td>
    <td align="right">       15.21</td>
    <td align="right">        4.25</td>
    <td align="right">       14.95</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        8.00</td>
    <td align="right">       16.04</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       27.01</td>
    <td align="right">        1.00</td>
    <td align="right">       27.01</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.75</td>
    <td align="right">       17.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.00</td>
    <td align="right">       27.42</td>
    <td align="right">        3.00</td>
    <td align="right">       27.42</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.25</td>
    <td align="right">       27.41</td>
    <td align="right">        3.25</td>
    <td align="right">       27.41</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       16.00</td>
    <td align="right">       27.50</td>
    <td align="right">       12.25</td>
    <td align="right">       27.70</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.25</td>
    <td align="right">       27.76</td>
    <td align="right">        7.25</td>
    <td align="right">       27.76</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.75</td>
    <td align="right">       28.02</td>
    <td align="right">        8.75</td>
    <td align="right">       28.02</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.50</td>
    <td align="right">       27.15</td>
    <td align="right">        3.50</td>
    <td align="right">       27.15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        6.75</td>
    <td align="right">       15.93</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       27.06</td>
    <td align="right">        0.50</td>
    <td align="right">       27.06</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       48.25</td>
    <td align="right">       14.96</td>
    <td align="right">        8.75</td>
    <td align="right">       14.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      184.75</td>
    <td align="right">       14.42</td>
    <td align="right">       33.00</td>
    <td align="right">       14.26</td>
    <td align="right">       43.25</td>
    <td align="right">       27.59</td>
    <td align="right">       39.50</td>
    <td align="right">       27.66</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       96.50</td>
    <td align="right">       17.15</td>
    <td align="right">       20.00</td>
    <td align="right">       14.95</td>
    <td align="right">       16.00</td>
    <td align="right">       28.02</td>
    <td align="right">       12.25</td>
    <td align="right">       28.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      128.00</td>
    <td align="right">       13.25</td>
    <td align="right">       36.00</td>
    <td align="right">       12.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       41.00</td>
    <td align="right">       15.18</td>
    <td align="right">        8.00</td>
    <td align="right">       15.03</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">       12.75</td>
    <td align="right">       15.70</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        1.25</td>
    <td align="right">       17.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.00</td>
    <td align="right">       27.05</td>
    <td align="right">        2.00</td>
    <td align="right">       27.05</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.50</td>
    <td align="right">       28.11</td>
    <td align="right">        2.25</td>
    <td align="right">       28.23</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.50</td>
    <td align="right">       27.97</td>
    <td align="right">        3.75</td>
    <td align="right">       28.05</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       18.00</td>
    <td align="right">       27.93</td>
    <td align="right">        9.00</td>
    <td align="right">       28.41</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.50</td>
    <td align="right">       28.03</td>
    <td align="right">        4.00</td>
    <td align="right">       28.25</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.00</td>
    <td align="right">       28.21</td>
    <td align="right">        3.25</td>
    <td align="right">       28.30</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">       13.00</td>
    <td align="right">       15.88</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       68.75</td>
    <td align="right">       14.80</td>
    <td align="right">       15.50</td>
    <td align="right">       14.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      264.75</td>
    <td align="right">       14.21</td>
    <td align="right">       59.50</td>
    <td align="right">       13.47</td>
    <td align="right">       38.50</td>
    <td align="right">       27.95</td>
    <td align="right">       24.25</td>
    <td align="right">       28.19</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      128.00</td>
    <td align="right">       17.10</td>
    <td align="right">       36.00</td>
    <td align="right">       15.03</td>
    <td align="right">       18.00</td>
    <td align="right">       28.21</td>
    <td align="right">        9.00</td>
    <td align="right">       28.41</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       35.50</td>
    <td align="right">       15.49</td>
    <td align="right">        6.75</td>
    <td align="right">       15.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        3.75</td>
    <td align="right">       17.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        2.00</td>
    <td align="right">       17.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       24.24</td>
    <td align="right">        0.25</td>
    <td align="right">       24.24</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       24.22</td>
    <td align="right">        0.25</td>
    <td align="right">       24.22</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       24.35</td>
    <td align="right">        0.75</td>
    <td align="right">       24.35</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       24.25</td>
    <td align="right">       15.46</td>
    <td align="right">        5.50</td>
    <td align="right">       14.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       65.50</td>
    <td align="right">       15.63</td>
    <td align="right">       12.25</td>
    <td align="right">       15.32</td>
    <td align="right">        1.25</td>
    <td align="right">       24.30</td>
    <td align="right">        1.25</td>
    <td align="right">       24.30</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       35.50</td>
    <td align="right">       17.33</td>
    <td align="right">        6.75</td>
    <td align="right">       15.60</td>
    <td align="right">        0.75</td>
    <td align="right">       24.35</td>
    <td align="right">        0.75</td>
    <td align="right">       24.35</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       32.25</td>
    <td align="right">       15.37</td>
    <td align="right">        3.25</td>
    <td align="right">       14.73</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        7.25</td>
    <td align="right">       16.84</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        2.75</td>
    <td align="right">       17.24</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       26.97</td>
    <td align="right">        1.00</td>
    <td align="right">       26.97</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.75</td>
    <td align="right">       27.36</td>
    <td align="right">        4.75</td>
    <td align="right">       27.36</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.75</td>
    <td align="right">       28.02</td>
    <td align="right">        4.75</td>
    <td align="right">       28.02</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       10.50</td>
    <td align="right">       27.66</td>
    <td align="right">       10.25</td>
    <td align="right">       27.70</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.50</td>
    <td align="right">       27.76</td>
    <td align="right">        4.50</td>
    <td align="right">       27.76</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.50</td>
    <td align="right">       27.63</td>
    <td align="right">        4.50</td>
    <td align="right">       27.63</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        1.50</td>
    <td align="right">       17.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       21.00</td>
    <td align="right">       15.49</td>
    <td align="right">        2.50</td>
    <td align="right">       14.98</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       64.75</td>
    <td align="right">       15.70</td>
    <td align="right">        5.75</td>
    <td align="right">       14.84</td>
    <td align="right">       30.00</td>
    <td align="right">       27.66</td>
    <td align="right">       29.75</td>
    <td align="right">       27.67</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       32.25</td>
    <td align="right">       17.39</td>
    <td align="right">        3.25</td>
    <td align="right">       14.98</td>
    <td align="right">       10.50</td>
    <td align="right">       28.02</td>
    <td align="right">       10.25</td>
    <td align="right">       28.02</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       36.50</td>
    <td align="right">       17.41</td>
    <td align="right">       24.50</td>
    <td align="right">       18.16</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       14.75</td>
    <td align="right">       19.19</td>
    <td align="right">       12.75</td>
    <td align="right">       19.53</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        7.00</td>
    <td align="right">       19.88</td>
    <td align="right">        6.25</td>
    <td align="right">       20.19</td>
    <td align="right">        1.00</td>
    <td align="right">       27.10</td>
    <td align="right">        1.00</td>
    <td align="right">       27.10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       27.05</td>
    <td align="right">        1.00</td>
    <td align="right">       27.05</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.25</td>
    <td align="right">       24.78</td>
    <td align="right">        5.25</td>
    <td align="right">       24.78</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       18.50</td>
    <td align="right">       25.98</td>
    <td align="right">       18.25</td>
    <td align="right">       25.96</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       13.25</td>
    <td align="right">       25.69</td>
    <td align="right">       13.25</td>
    <td align="right">       25.69</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       23.00</td>
    <td align="right">       25.71</td>
    <td align="right">       23.00</td>
    <td align="right">       25.71</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.25</td>
    <td align="right">       26.77</td>
    <td align="right">        6.25</td>
    <td align="right">       26.77</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.75</td>
    <td align="right">       20.68</td>
    <td align="right">        0.75</td>
    <td align="right">       20.68</td>
    <td align="right">        0.75</td>
    <td align="right">       27.50</td>
    <td align="right">        0.75</td>
    <td align="right">       27.50</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       18.00</td>
    <td align="right">       17.64</td>
    <td align="right">       11.00</td>
    <td align="right">       18.83</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       77.00</td>
    <td align="right">       18.06</td>
    <td align="right">       55.25</td>
    <td align="right">       18.87</td>
    <td align="right">       69.00</td>
    <td align="right">       25.86</td>
    <td align="right">       68.75</td>
    <td align="right">       25.86</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       36.50</td>
    <td align="right">       20.68</td>
    <td align="right">       24.50</td>
    <td align="right">       20.68</td>
    <td align="right">       23.00</td>
    <td align="right">       27.50</td>
    <td align="right">       23.00</td>
    <td align="right">       27.50</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       33.75</td>
    <td align="right">       15.31</td>
    <td align="right">        7.50</td>
    <td align="right">       14.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        5.50</td>
    <td align="right">       17.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        2.75</td>
    <td align="right">       17.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        2.00</td>
    <td align="right">       27.03</td>
    <td align="right">        1.50</td>
    <td align="right">       27.06</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.25</td>
    <td align="right">       27.52</td>
    <td align="right">        2.00</td>
    <td align="right">       27.67</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.25</td>
    <td align="right">       27.88</td>
    <td align="right">        2.25</td>
    <td align="right">       28.06</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        9.75</td>
    <td align="right">       28.08</td>
    <td align="right">        6.25</td>
    <td align="right">       28.13</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.50</td>
    <td align="right">       27.78</td>
    <td align="right">        3.25</td>
    <td align="right">       27.74</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.00</td>
    <td align="right">       28.25</td>
    <td align="right">        2.50</td>
    <td align="right">       28.37</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        1.00</td>
    <td align="right">       17.36</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       26.00</td>
    <td align="right">       15.41</td>
    <td align="right">        6.00</td>
    <td align="right">       15.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       69.00</td>
    <td align="right">       15.60</td>
    <td align="right">       13.50</td>
    <td align="right">       14.93</td>
    <td align="right">       25.75</td>
    <td align="right">       27.87</td>
    <td align="right">       17.75</td>
    <td align="right">       27.94</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       33.75</td>
    <td align="right">       17.36</td>
    <td align="right">        7.50</td>
    <td align="right">       15.02</td>
    <td align="right">        9.75</td>
    <td align="right">       28.25</td>
    <td align="right">        6.25</td>
    <td align="right">       28.37</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_3></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       85.75</td>
    <td align="right">       14.27</td>
    <td align="right">       33.50</td>
    <td align="right">       14.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       10.00</td>
    <td align="right">       16.19</td>
    <td align="right">        0.75</td>
    <td align="right">       16.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        2.25</td>
    <td align="right">       17.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.00</td>
    <td align="right">       25.13</td>
    <td align="right">        0.50</td>
    <td align="right">       24.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.50</td>
    <td align="right">       26.89</td>
    <td align="right">        3.75</td>
    <td align="right">       27.11</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.50</td>
    <td align="right">       24.34</td>
    <td align="right">        0.50</td>
    <td align="right">       24.34</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        1.25</td>
    <td align="right">       17.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       29.75</td>
    <td align="right">       14.89</td>
    <td align="right">       12.50</td>
    <td align="right">       14.64</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      129.00</td>
    <td align="right">       14.64</td>
    <td align="right">       46.75</td>
    <td align="right">       14.40</td>
    <td align="right">        7.00</td>
    <td align="right">       26.46</td>
    <td align="right">        4.75</td>
    <td align="right">       26.52</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       85.75</td>
    <td align="right">       17.25</td>
    <td align="right">       33.50</td>
    <td align="right">       16.62</td>
    <td align="right">        5.50</td>
    <td align="right">       26.89</td>
    <td align="right">        3.75</td>
    <td align="right">       27.11</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_2></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       78.75</td>
    <td align="right">       14.44</td>
    <td align="right">       23.00</td>
    <td align="right">       14.62</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">       10.50</td>
    <td align="right">       15.98</td>
    <td align="right">        1.25</td>
    <td align="right">       15.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        2.25</td>
    <td align="right">       17.05</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.25</td>
    <td align="right">       27.26</td>
    <td align="right">        0.25</td>
    <td align="right">       27.26</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.75</td>
    <td align="right">       27.74</td>
    <td align="right">        5.75</td>
    <td align="right">       27.74</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        8.00</td>
    <td align="right">       27.61</td>
    <td align="right">        6.50</td>
    <td align="right">       27.97</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       14.00</td>
    <td align="right">       27.65</td>
    <td align="right">       11.25</td>
    <td align="right">       28.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.25</td>
    <td align="right">       27.88</td>
    <td align="right">        5.25</td>
    <td align="right">       27.88</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.00</td>
    <td align="right">       27.69</td>
    <td align="right">        5.00</td>
    <td align="right">       27.69</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        1.25</td>
    <td align="right">       17.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       31.50</td>
    <td align="right">       15.18</td>
    <td align="right">        8.00</td>
    <td align="right">       14.77</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      124.25</td>
    <td align="right">       14.84</td>
    <td align="right">       32.25</td>
    <td align="right">       14.68</td>
    <td align="right">       38.25</td>
    <td align="right">       27.69</td>
    <td align="right">       34.00</td>
    <td align="right">       27.88</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       78.75</td>
    <td align="right">       17.18</td>
    <td align="right">       23.00</td>
    <td align="right">       15.25</td>
    <td align="right">       14.00</td>
    <td align="right">       27.88</td>
    <td align="right">       11.25</td>
    <td align="right">       28.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_1></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       47.50</td>
    <td align="right">       14.68</td>
    <td align="right">        7.25</td>
    <td align="right">       14.66</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        7.75</td>
    <td align="right">       15.98</td>
    <td align="right">        0.25</td>
    <td align="right">       15.40</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        1.00</td>
    <td align="right">       17.01</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.75</td>
    <td align="right">       27.07</td>
    <td align="right">        0.75</td>
    <td align="right">       27.07</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.75</td>
    <td align="right">       27.25</td>
    <td align="right">        1.75</td>
    <td align="right">       27.25</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.50</td>
    <td align="right">       27.34</td>
    <td align="right">        1.50</td>
    <td align="right">       27.34</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       12.25</td>
    <td align="right">       27.51</td>
    <td align="right">       10.00</td>
    <td align="right">       27.73</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        6.25</td>
    <td align="right">       27.80</td>
    <td align="right">        6.25</td>
    <td align="right">       27.80</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       12.75</td>
    <td align="right">       27.15</td>
    <td align="right">       12.75</td>
    <td align="right">       27.15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        7.50</td>
    <td align="right">       26.33</td>
    <td align="right">        7.50</td>
    <td align="right">       26.33</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        1.00</td>
    <td align="right">       17.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.50</td>
    <td align="right">       25.59</td>
    <td align="right">        3.50</td>
    <td align="right">       25.59</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       17.50</td>
    <td align="right">       15.03</td>
    <td align="right">        3.25</td>
    <td align="right">       14.72</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">       74.75</td>
    <td align="right">       14.97</td>
    <td align="right">       10.75</td>
    <td align="right">       14.70</td>
    <td align="right">       46.25</td>
    <td align="right">       27.09</td>
    <td align="right">       44.00</td>
    <td align="right">       27.12</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       47.50</td>
    <td align="right">       17.28</td>
    <td align="right">        7.25</td>
    <td align="right">       15.40</td>
    <td align="right">       12.75</td>
    <td align="right">       27.80</td>
    <td align="right">       12.75</td>
    <td align="right">       27.80</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SETPOINTSNOTMETWITHTEMPERATURES::PERIMETER_MID_ZN_4></a>
<p>Report:<b> SETPOINTS NOT MET WITH TEMPERATURES</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME HEATING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME HEATING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME COOLING SETPOINT NOT MET WHILE OCCUPIED {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       84.00</td>
    <td align="right">       14.28</td>
    <td align="right">       28.50</td>
    <td align="right">       14.14</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        9.25</td>
    <td align="right">       16.07</td>
    <td align="right">        0.25</td>
    <td align="right">       15.26</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        2.25</td>
    <td align="right">       17.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        1.50</td>
    <td align="right">       27.07</td>
    <td align="right">        1.50</td>
    <td align="right">       27.07</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.50</td>
    <td align="right">       27.87</td>
    <td align="right">        2.00</td>
    <td align="right">       27.97</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        5.25</td>
    <td align="right">       27.71</td>
    <td align="right">        3.00</td>
    <td align="right">       27.95</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">       15.75</td>
    <td align="right">       27.88</td>
    <td align="right">        7.75</td>
    <td align="right">       28.32</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        4.25</td>
    <td align="right">       27.94</td>
    <td align="right">        3.50</td>
    <td align="right">       28.02</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        3.75</td>
    <td align="right">       28.15</td>
    <td align="right">        3.00</td>
    <td align="right">       28.23</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        1.50</td>
    <td align="right">       17.21</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       32.75</td>
    <td align="right">       15.09</td>
    <td align="right">       10.75</td>
    <td align="right">       14.64</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">      129.75</td>
    <td align="right">       14.69</td>
    <td align="right">       39.50</td>
    <td align="right">       14.29</td>
    <td align="right">       34.00</td>
    <td align="right">       27.85</td>
    <td align="right">       20.75</td>
    <td align="right">       28.08</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">       84.00</td>
    <td align="right">       17.21</td>
    <td align="right">       28.50</td>
    <td align="right">       15.26</td>
    <td align="right">       15.75</td>
    <td align="right">       28.15</td>
    <td align="right">        7.75</td>
    <td align="right">       28.32</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::CORE_BOTTOM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       22.27</td>
    <td align="right">      118.25</td>
    <td align="right">       20.32</td>
    <td align="right">      118.25</td>
    <td align="right">       20.32</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       22.46</td>
    <td align="right">       74.50</td>
    <td align="right">       20.66</td>
    <td align="right">       74.50</td>
    <td align="right">       20.66</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      510.75</td>
    <td align="right">       22.72</td>
    <td align="right">       37.50</td>
    <td align="right">       20.79</td>
    <td align="right">       37.50</td>
    <td align="right">       20.79</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      469.75</td>
    <td align="right">       22.88</td>
    <td align="right">        1.25</td>
    <td align="right">       20.20</td>
    <td align="right">        1.25</td>
    <td align="right">       20.20</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      401.00</td>
    <td align="right">       22.93</td>
    <td align="right">        0.75</td>
    <td align="right">       24.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      170.75</td>
    <td align="right">       23.15</td>
    <td align="right">      183.25</td>
    <td align="right">       24.10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      123.00</td>
    <td align="right">       23.16</td>
    <td align="right">      246.50</td>
    <td align="right">       24.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      107.25</td>
    <td align="right">       23.16</td>
    <td align="right">      273.25</td>
    <td align="right">       24.17</td>
    <td align="right">        0.25</td>
    <td align="right">       24.80</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      153.25</td>
    <td align="right">       23.18</td>
    <td align="right">      184.25</td>
    <td align="right">       24.15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      428.75</td>
    <td align="right">       22.97</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      478.00</td>
    <td align="right">       22.78</td>
    <td align="right">        5.50</td>
    <td align="right">       20.29</td>
    <td align="right">        5.50</td>
    <td align="right">       20.29</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       22.30</td>
    <td align="right">      102.50</td>
    <td align="right">       20.26</td>
    <td align="right">      102.50</td>
    <td align="right">       20.26</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4295.50</td>
    <td align="right">       22.72</td>
    <td align="right">     1227.50</td>
    <td align="right">       23.12</td>
    <td align="right">      339.75</td>
    <td align="right">       20.43</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      107.25</td>
    <td align="right">       22.27</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      510.75</td>
    <td align="right">       23.18</td>
    <td align="right">      273.25</td>
    <td align="right">       24.19</td>
    <td align="right">      118.25</td>
    <td align="right">       24.80</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::TOPFLOOR_PLENUM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::MIDFLOOR_PLENUM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::CORE_MID></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       21.07</td>
    <td align="right">      215.75</td>
    <td align="right">       20.17</td>
    <td align="right">      215.75</td>
    <td align="right">       20.17</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       21.49</td>
    <td align="right">      138.75</td>
    <td align="right">       20.61</td>
    <td align="right">      138.75</td>
    <td align="right">       20.61</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      514.00</td>
    <td align="right">       22.08</td>
    <td align="right">       40.50</td>
    <td align="right">       20.78</td>
    <td align="right">       40.50</td>
    <td align="right">       20.78</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      476.50</td>
    <td align="right">       22.85</td>
    <td align="right">        1.00</td>
    <td align="right">       20.07</td>
    <td align="right">        1.00</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      277.75</td>
    <td align="right">       23.26</td>
    <td align="right">       70.50</td>
    <td align="right">       24.23</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       70.75</td>
    <td align="right">       23.29</td>
    <td align="right">      269.75</td>
    <td align="right">       24.27</td>
    <td align="right">        0.50</td>
    <td align="right">       24.23</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       14.50</td>
    <td align="right">       23.24</td>
    <td align="right">      344.75</td>
    <td align="right">       24.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       22.50</td>
    <td align="right">       23.25</td>
    <td align="right">      339.50</td>
    <td align="right">       24.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      116.75</td>
    <td align="right">       23.19</td>
    <td align="right">      200.25</td>
    <td align="right">       24.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      424.75</td>
    <td align="right">       23.03</td>
    <td align="right">       11.25</td>
    <td align="right">       24.09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      466.75</td>
    <td align="right">       22.12</td>
    <td align="right">       31.25</td>
    <td align="right">       21.07</td>
    <td align="right">       27.75</td>
    <td align="right">       20.70</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       21.20</td>
    <td align="right">      161.00</td>
    <td align="right">       20.08</td>
    <td align="right">      161.00</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3837.25</td>
    <td align="right">       22.12</td>
    <td align="right">     1824.25</td>
    <td align="right">       23.00</td>
    <td align="right">      585.25</td>
    <td align="right">       20.32</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       14.50</td>
    <td align="right">       21.07</td>
    <td align="right">        1.00</td>
    <td align="right">       20.07</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      514.00</td>
    <td align="right">       23.29</td>
    <td align="right">      344.75</td>
    <td align="right">       24.28</td>
    <td align="right">      215.75</td>
    <td align="right">       24.23</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::CORE_TOP></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.33</td>
    <td align="right">      369.25</td>
    <td align="right">       19.94</td>
    <td align="right">      369.25</td>
    <td align="right">       19.94</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.77</td>
    <td align="right">      286.75</td>
    <td align="right">       20.29</td>
    <td align="right">      286.75</td>
    <td align="right">       20.29</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      514.00</td>
    <td align="right">       21.37</td>
    <td align="right">      185.25</td>
    <td align="right">       20.42</td>
    <td align="right">      185.25</td>
    <td align="right">       20.42</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      471.25</td>
    <td align="right">       22.28</td>
    <td align="right">       33.50</td>
    <td align="right">       20.39</td>
    <td align="right">       33.50</td>
    <td align="right">       20.39</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      279.75</td>
    <td align="right">       23.05</td>
    <td align="right">       91.00</td>
    <td align="right">       24.14</td>
    <td align="right">        0.50</td>
    <td align="right">       20.64</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       81.50</td>
    <td align="right">       23.23</td>
    <td align="right">      277.25</td>
    <td align="right">       24.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       29.25</td>
    <td align="right">       23.20</td>
    <td align="right">      372.25</td>
    <td align="right">       24.28</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       58.50</td>
    <td align="right">       23.19</td>
    <td align="right">      339.50</td>
    <td align="right">       24.22</td>
    <td align="right">        0.75</td>
    <td align="right">       24.42</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      194.50</td>
    <td align="right">       23.02</td>
    <td align="right">      161.25</td>
    <td align="right">       24.20</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      450.75</td>
    <td align="right">       22.45</td>
    <td align="right">       30.75</td>
    <td align="right">       21.93</td>
    <td align="right">       18.00</td>
    <td align="right">       20.47</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      477.50</td>
    <td align="right">       21.34</td>
    <td align="right">      164.50</td>
    <td align="right">       20.51</td>
    <td align="right">      160.50</td>
    <td align="right">       20.43</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.47</td>
    <td align="right">      328.75</td>
    <td align="right">       19.99</td>
    <td align="right">      328.75</td>
    <td align="right">       19.99</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4010.00</td>
    <td align="right">       21.56</td>
    <td align="right">     2640.00</td>
    <td align="right">       22.10</td>
    <td align="right">     1383.25</td>
    <td align="right">       20.17</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       29.25</td>
    <td align="right">       20.33</td>
    <td align="right">       30.75</td>
    <td align="right">       19.94</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      514.00</td>
    <td align="right">       23.23</td>
    <td align="right">      372.25</td>
    <td align="right">       24.28</td>
    <td align="right">      369.25</td>
    <td align="right">       24.42</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       19.60</td>
    <td align="right">      465.00</td>
    <td align="right">       19.49</td>
    <td align="right">      465.00</td>
    <td align="right">       19.49</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.03</td>
    <td align="right">      399.50</td>
    <td align="right">       19.88</td>
    <td align="right">      399.50</td>
    <td align="right">       19.88</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      511.50</td>
    <td align="right">       20.53</td>
    <td align="right">      317.50</td>
    <td align="right">       20.02</td>
    <td align="right">      317.50</td>
    <td align="right">       20.02</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      468.25</td>
    <td align="right">       21.36</td>
    <td align="right">      106.75</td>
    <td align="right">       19.61</td>
    <td align="right">      106.75</td>
    <td align="right">       19.61</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      268.25</td>
    <td align="right">       22.55</td>
    <td align="right">      142.50</td>
    <td align="right">       24.07</td>
    <td align="right">        9.75</td>
    <td align="right">       22.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       76.25</td>
    <td align="right">       23.27</td>
    <td align="right">      354.75</td>
    <td align="right">       24.19</td>
    <td align="right">        4.50</td>
    <td align="right">       24.48</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       52.00</td>
    <td align="right">       25.04</td>
    <td align="right">      434.25</td>
    <td align="right">       24.40</td>
    <td align="right">       32.25</td>
    <td align="right">       26.21</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       90.50</td>
    <td align="right">       23.55</td>
    <td align="right">      388.75</td>
    <td align="right">       24.22</td>
    <td align="right">       28.25</td>
    <td align="right">       24.80</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      231.75</td>
    <td align="right">       22.73</td>
    <td align="right">      190.75</td>
    <td align="right">       24.12</td>
    <td align="right">       15.75</td>
    <td align="right">       24.29</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      464.00</td>
    <td align="right">       21.62</td>
    <td align="right">       94.25</td>
    <td align="right">       20.68</td>
    <td align="right">       76.00</td>
    <td align="right">       19.88</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      482.00</td>
    <td align="right">       20.49</td>
    <td align="right">      301.75</td>
    <td align="right">       20.06</td>
    <td align="right">      295.75</td>
    <td align="right">       19.98</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       19.85</td>
    <td align="right">      462.50</td>
    <td align="right">       19.76</td>
    <td align="right">      462.50</td>
    <td align="right">       19.76</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4097.50</td>
    <td align="right">       20.92</td>
    <td align="right">     3658.25</td>
    <td align="right">       21.65</td>
    <td align="right">     2213.50</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       52.00</td>
    <td align="right">       19.60</td>
    <td align="right">       94.25</td>
    <td align="right">       19.49</td>
    <td align="right">        4.50</td>
    <td align="right">       19.49</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      511.50</td>
    <td align="right">       25.04</td>
    <td align="right">      465.00</td>
    <td align="right">       24.40</td>
    <td align="right">      465.00</td>
    <td align="right">       26.21</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       19.69</td>
    <td align="right">      458.75</td>
    <td align="right">       19.57</td>
    <td align="right">      458.75</td>
    <td align="right">       19.57</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.15</td>
    <td align="right">      375.00</td>
    <td align="right">       19.90</td>
    <td align="right">      375.00</td>
    <td align="right">       19.90</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      514.00</td>
    <td align="right">       20.74</td>
    <td align="right">      254.50</td>
    <td align="right">       19.92</td>
    <td align="right">      254.50</td>
    <td align="right">       19.92</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      405.25</td>
    <td align="right">       21.40</td>
    <td align="right">      102.50</td>
    <td align="right">       20.60</td>
    <td align="right">       76.00</td>
    <td align="right">       19.33</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      216.75</td>
    <td align="right">       22.64</td>
    <td align="right">      230.75</td>
    <td align="right">       24.33</td>
    <td align="right">       18.00</td>
    <td align="right">       25.25</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       80.50</td>
    <td align="right">       23.80</td>
    <td align="right">      383.50</td>
    <td align="right">       24.30</td>
    <td align="right">       18.00</td>
    <td align="right">       26.58</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       70.50</td>
    <td align="right">       25.45</td>
    <td align="right">      432.00</td>
    <td align="right">       24.47</td>
    <td align="right">       49.50</td>
    <td align="right">       26.56</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      107.50</td>
    <td align="right">       23.89</td>
    <td align="right">      395.75</td>
    <td align="right">       24.29</td>
    <td align="right">       39.75</td>
    <td align="right">       25.74</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      200.50</td>
    <td align="right">       22.75</td>
    <td align="right">      248.50</td>
    <td align="right">       24.29</td>
    <td align="right">       26.00</td>
    <td align="right">       25.06</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      430.75</td>
    <td align="right">       21.73</td>
    <td align="right">       85.00</td>
    <td align="right">       21.45</td>
    <td align="right">       52.75</td>
    <td align="right">       19.92</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      482.75</td>
    <td align="right">       20.52</td>
    <td align="right">      266.00</td>
    <td align="right">       19.98</td>
    <td align="right">      261.50</td>
    <td align="right">       19.91</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       19.86</td>
    <td align="right">      465.25</td>
    <td align="right">       19.79</td>
    <td align="right">      465.25</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3961.50</td>
    <td align="right">       21.01</td>
    <td align="right">     3697.50</td>
    <td align="right">       21.94</td>
    <td align="right">     2095.00</td>
    <td align="right">       20.22</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       70.50</td>
    <td align="right">       19.69</td>
    <td align="right">       85.00</td>
    <td align="right">       19.57</td>
    <td align="right">       18.00</td>
    <td align="right">       19.33</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      514.00</td>
    <td align="right">       25.45</td>
    <td align="right">      465.25</td>
    <td align="right">       24.47</td>
    <td align="right">      465.25</td>
    <td align="right">       26.58</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      484.00</td>
    <td align="right">       20.23</td>
    <td align="right">      375.25</td>
    <td align="right">       19.71</td>
    <td align="right">      375.25</td>
    <td align="right">       19.71</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      422.00</td>
    <td align="right">       20.56</td>
    <td align="right">      285.75</td>
    <td align="right">       19.98</td>
    <td align="right">      278.25</td>
    <td align="right">       19.87</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      452.50</td>
    <td align="right">       20.89</td>
    <td align="right">      237.75</td>
    <td align="right">       20.17</td>
    <td align="right">      226.50</td>
    <td align="right">       19.93</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      371.25</td>
    <td align="right">       21.40</td>
    <td align="right">      131.50</td>
    <td align="right">       21.11</td>
    <td align="right">       87.75</td>
    <td align="right">       19.55</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      248.00</td>
    <td align="right">       22.48</td>
    <td align="right">      186.00</td>
    <td align="right">       24.13</td>
    <td align="right">       17.00</td>
    <td align="right">       23.18</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       97.75</td>
    <td align="right">       23.13</td>
    <td align="right">      340.75</td>
    <td align="right">       24.23</td>
    <td align="right">        7.25</td>
    <td align="right">       25.52</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       76.50</td>
    <td align="right">       24.92</td>
    <td align="right">      417.25</td>
    <td align="right">       24.45</td>
    <td align="right">       42.00</td>
    <td align="right">       26.56</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      107.25</td>
    <td align="right">       23.86</td>
    <td align="right">      391.50</td>
    <td align="right">       24.28</td>
    <td align="right">       40.00</td>
    <td align="right">       25.61</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      189.25</td>
    <td align="right">       23.14</td>
    <td align="right">      272.50</td>
    <td align="right">       24.39</td>
    <td align="right">       33.75</td>
    <td align="right">       26.13</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      335.75</td>
    <td align="right">       21.83</td>
    <td align="right">      164.25</td>
    <td align="right">       23.11</td>
    <td align="right">       49.50</td>
    <td align="right">       19.96</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      435.50</td>
    <td align="right">       20.89</td>
    <td align="right">      220.25</td>
    <td align="right">       20.30</td>
    <td align="right">      199.50</td>
    <td align="right">       19.86</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      481.75</td>
    <td align="right">       20.17</td>
    <td align="right">      381.75</td>
    <td align="right">       19.77</td>
    <td align="right">      381.75</td>
    <td align="right">       19.77</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3701.50</td>
    <td align="right">       21.26</td>
    <td align="right">     3404.50</td>
    <td align="right">       22.20</td>
    <td align="right">     1738.50</td>
    <td align="right">       20.28</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       76.50</td>
    <td align="right">       20.17</td>
    <td align="right">      131.50</td>
    <td align="right">       19.71</td>
    <td align="right">        7.25</td>
    <td align="right">       19.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      484.00</td>
    <td align="right">       24.92</td>
    <td align="right">      417.25</td>
    <td align="right">       24.45</td>
    <td align="right">      381.75</td>
    <td align="right">       26.56</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       19.71</td>
    <td align="right">      456.00</td>
    <td align="right">       19.56</td>
    <td align="right">      456.00</td>
    <td align="right">       19.56</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      451.75</td>
    <td align="right">       20.21</td>
    <td align="right">      372.25</td>
    <td align="right">       19.93</td>
    <td align="right">      372.25</td>
    <td align="right">       19.93</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      493.75</td>
    <td align="right">       20.61</td>
    <td align="right">      299.75</td>
    <td align="right">       20.10</td>
    <td align="right">      293.25</td>
    <td align="right">       20.01</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      407.75</td>
    <td align="right">       21.07</td>
    <td align="right">      150.50</td>
    <td align="right">       21.23</td>
    <td align="right">      100.75</td>
    <td align="right">       19.60</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      298.00</td>
    <td align="right">       22.21</td>
    <td align="right">      174.25</td>
    <td align="right">       24.08</td>
    <td align="right">       19.50</td>
    <td align="right">       23.27</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      133.25</td>
    <td align="right">       22.88</td>
    <td align="right">      309.25</td>
    <td align="right">       24.24</td>
    <td align="right">       13.00</td>
    <td align="right">       26.26</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      105.25</td>
    <td align="right">       24.04</td>
    <td align="right">      382.50</td>
    <td align="right">       24.41</td>
    <td align="right">       41.75</td>
    <td align="right">       26.35</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      151.50</td>
    <td align="right">       23.01</td>
    <td align="right">      330.00</td>
    <td align="right">       24.22</td>
    <td align="right">       31.75</td>
    <td align="right">       25.33</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      284.75</td>
    <td align="right">       22.40</td>
    <td align="right">      172.00</td>
    <td align="right">       24.31</td>
    <td align="right">       25.00</td>
    <td align="right">       25.25</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      443.25</td>
    <td align="right">       21.36</td>
    <td align="right">      109.25</td>
    <td align="right">       21.20</td>
    <td align="right">       77.00</td>
    <td align="right">       19.97</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      480.50</td>
    <td align="right">       20.56</td>
    <td align="right">      288.25</td>
    <td align="right">       20.04</td>
    <td align="right">      285.25</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       19.87</td>
    <td align="right">      451.75</td>
    <td align="right">       19.75</td>
    <td align="right">      451.75</td>
    <td align="right">       19.75</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4248.75</td>
    <td align="right">       20.97</td>
    <td align="right">     3495.75</td>
    <td align="right">       21.68</td>
    <td align="right">     2167.25</td>
    <td align="right">       20.15</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      105.25</td>
    <td align="right">       19.71</td>
    <td align="right">      109.25</td>
    <td align="right">       19.56</td>
    <td align="right">       13.00</td>
    <td align="right">       19.56</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       24.04</td>
    <td align="right">      456.00</td>
    <td align="right">       24.41</td>
    <td align="right">      456.00</td>
    <td align="right">       26.35</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.11</td>
    <td align="right">      386.75</td>
    <td align="right">       19.84</td>
    <td align="right">      386.75</td>
    <td align="right">       19.84</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.41</td>
    <td align="right">      317.50</td>
    <td align="right">       20.09</td>
    <td align="right">      317.50</td>
    <td align="right">       20.09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      514.00</td>
    <td align="right">       20.83</td>
    <td align="right">      256.50</td>
    <td align="right">       20.23</td>
    <td align="right">      256.50</td>
    <td align="right">       20.23</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      485.00</td>
    <td align="right">       21.40</td>
    <td align="right">       83.75</td>
    <td align="right">       19.79</td>
    <td align="right">       83.75</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      406.25</td>
    <td align="right">       22.32</td>
    <td align="right">       58.50</td>
    <td align="right">       23.58</td>
    <td align="right">       18.75</td>
    <td align="right">       22.60</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      135.25</td>
    <td align="right">       23.14</td>
    <td align="right">      265.50</td>
    <td align="right">       24.08</td>
    <td align="right">        3.25</td>
    <td align="right">       23.56</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       76.50</td>
    <td align="right">       23.75</td>
    <td align="right">      369.75</td>
    <td align="right">       24.23</td>
    <td align="right">       23.25</td>
    <td align="right">       25.04</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      132.00</td>
    <td align="right">       23.21</td>
    <td align="right">      328.75</td>
    <td align="right">       24.10</td>
    <td align="right">       22.75</td>
    <td align="right">       24.08</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      251.00</td>
    <td align="right">       22.91</td>
    <td align="right">      169.25</td>
    <td align="right">       24.04</td>
    <td align="right">       15.75</td>
    <td align="right">       24.14</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      487.75</td>
    <td align="right">       21.72</td>
    <td align="right">       48.75</td>
    <td align="right">       20.27</td>
    <td align="right">       47.00</td>
    <td align="right">       20.13</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      485.25</td>
    <td align="right">       20.82</td>
    <td align="right">      200.50</td>
    <td align="right">       20.19</td>
    <td align="right">      200.50</td>
    <td align="right">       20.19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.16</td>
    <td align="right">      353.25</td>
    <td align="right">       19.81</td>
    <td align="right">      353.25</td>
    <td align="right">       19.81</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4426.00</td>
    <td align="right">       21.24</td>
    <td align="right">     2838.75</td>
    <td align="right">       21.72</td>
    <td align="right">     1729.00</td>
    <td align="right">       20.19</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       76.50</td>
    <td align="right">       20.11</td>
    <td align="right">       48.75</td>
    <td align="right">       19.79</td>
    <td align="right">        3.25</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      514.00</td>
    <td align="right">       23.75</td>
    <td align="right">      386.75</td>
    <td align="right">       24.23</td>
    <td align="right">      386.75</td>
    <td align="right">       25.04</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.24</td>
    <td align="right">      369.00</td>
    <td align="right">       19.92</td>
    <td align="right">      369.00</td>
    <td align="right">       19.92</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.59</td>
    <td align="right">      276.75</td>
    <td align="right">       20.08</td>
    <td align="right">      276.75</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      505.00</td>
    <td align="right">       21.07</td>
    <td align="right">      198.50</td>
    <td align="right">       20.19</td>
    <td align="right">      196.50</td>
    <td align="right">       20.14</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      415.50</td>
    <td align="right">       21.51</td>
    <td align="right">       79.00</td>
    <td align="right">       20.79</td>
    <td align="right">       58.50</td>
    <td align="right">       19.52</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      309.50</td>
    <td align="right">       22.37</td>
    <td align="right">      147.50</td>
    <td align="right">       24.34</td>
    <td align="right">       20.50</td>
    <td align="right">       24.29</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      119.75</td>
    <td align="right">       23.28</td>
    <td align="right">      329.75</td>
    <td align="right">       24.25</td>
    <td align="right">       13.75</td>
    <td align="right">       26.33</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       96.00</td>
    <td align="right">       24.32</td>
    <td align="right">      387.00</td>
    <td align="right">       24.39</td>
    <td align="right">       41.25</td>
    <td align="right">       26.15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      132.25</td>
    <td align="right">       23.37</td>
    <td align="right">      354.75</td>
    <td align="right">       24.23</td>
    <td align="right">       30.00</td>
    <td align="right">       25.21</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      210.25</td>
    <td align="right">       22.95</td>
    <td align="right">      245.25</td>
    <td align="right">       24.25</td>
    <td align="right">       28.50</td>
    <td align="right">       24.97</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      434.25</td>
    <td align="right">       21.80</td>
    <td align="right">       61.75</td>
    <td align="right">       21.73</td>
    <td align="right">       38.25</td>
    <td align="right">       20.21</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      488.50</td>
    <td align="right">       20.93</td>
    <td align="right">      162.00</td>
    <td align="right">       20.06</td>
    <td align="right">      162.00</td>
    <td align="right">       20.06</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.23</td>
    <td align="right">      336.25</td>
    <td align="right">       19.83</td>
    <td align="right">      336.25</td>
    <td align="right">       19.83</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4164.00</td>
    <td align="right">       21.32</td>
    <td align="right">     2947.50</td>
    <td align="right">       22.18</td>
    <td align="right">     1571.25</td>
    <td align="right">       20.43</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       96.00</td>
    <td align="right">       20.23</td>
    <td align="right">       61.75</td>
    <td align="right">       19.83</td>
    <td align="right">       13.75</td>
    <td align="right">       19.52</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      505.00</td>
    <td align="right">       24.32</td>
    <td align="right">      387.00</td>
    <td align="right">       24.39</td>
    <td align="right">      369.00</td>
    <td align="right">       26.33</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      484.00</td>
    <td align="right">       20.60</td>
    <td align="right">      321.25</td>
    <td align="right">       20.09</td>
    <td align="right">      317.25</td>
    <td align="right">       20.03</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      420.75</td>
    <td align="right">       20.76</td>
    <td align="right">      243.75</td>
    <td align="right">       20.23</td>
    <td align="right">      236.75</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      472.50</td>
    <td align="right">       20.97</td>
    <td align="right">      211.75</td>
    <td align="right">       20.41</td>
    <td align="right">      205.75</td>
    <td align="right">       20.25</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      402.25</td>
    <td align="right">       21.30</td>
    <td align="right">       96.00</td>
    <td align="right">       20.76</td>
    <td align="right">       76.25</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      364.25</td>
    <td align="right">       22.11</td>
    <td align="right">      106.50</td>
    <td align="right">       23.74</td>
    <td align="right">       30.75</td>
    <td align="right">       22.48</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      170.75</td>
    <td align="right">       22.94</td>
    <td align="right">      286.25</td>
    <td align="right">       24.15</td>
    <td align="right">       32.75</td>
    <td align="right">       23.68</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      119.50</td>
    <td align="right">       23.95</td>
    <td align="right">      381.75</td>
    <td align="right">       24.37</td>
    <td align="right">       63.50</td>
    <td align="right">       25.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      168.25</td>
    <td align="right">       23.47</td>
    <td align="right">      367.50</td>
    <td align="right">       24.20</td>
    <td align="right">       80.75</td>
    <td align="right">       24.34</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      211.75</td>
    <td align="right">       23.09</td>
    <td align="right">      256.50</td>
    <td align="right">       24.40</td>
    <td align="right">       42.00</td>
    <td align="right">       25.52</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      353.50</td>
    <td align="right">       21.68</td>
    <td align="right">      141.50</td>
    <td align="right">       23.42</td>
    <td align="right">       37.75</td>
    <td align="right">       20.42</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      443.00</td>
    <td align="right">       21.05</td>
    <td align="right">      167.50</td>
    <td align="right">       20.67</td>
    <td align="right">      150.50</td>
    <td align="right">       20.22</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      487.75</td>
    <td align="right">       20.54</td>
    <td align="right">      326.25</td>
    <td align="right">       20.10</td>
    <td align="right">      326.00</td>
    <td align="right">       20.09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4098.25</td>
    <td align="right">       21.44</td>
    <td align="right">     2906.50</td>
    <td align="right">       22.34</td>
    <td align="right">     1600.00</td>
    <td align="right">       20.78</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      119.50</td>
    <td align="right">       20.54</td>
    <td align="right">       96.00</td>
    <td align="right">       20.09</td>
    <td align="right">       30.75</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      487.75</td>
    <td align="right">       23.95</td>
    <td align="right">      381.75</td>
    <td align="right">       24.40</td>
    <td align="right">      326.00</td>
    <td align="right">       25.52</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.26</td>
    <td align="right">      382.50</td>
    <td align="right">       19.94</td>
    <td align="right">      382.50</td>
    <td align="right">       19.94</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      447.00</td>
    <td align="right">       20.59</td>
    <td align="right">      289.00</td>
    <td align="right">       20.13</td>
    <td align="right">      289.00</td>
    <td align="right">       20.13</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      485.75</td>
    <td align="right">       20.88</td>
    <td align="right">      233.50</td>
    <td align="right">       20.33</td>
    <td align="right">      228.00</td>
    <td align="right">       20.22</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      413.25</td>
    <td align="right">       21.21</td>
    <td align="right">      111.50</td>
    <td align="right">       21.30</td>
    <td align="right">       75.50</td>
    <td align="right">       19.73</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      384.00</td>
    <td align="right">       22.08</td>
    <td align="right">      117.50</td>
    <td align="right">       23.98</td>
    <td align="right">       25.00</td>
    <td align="right">       23.01</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      178.25</td>
    <td align="right">       22.81</td>
    <td align="right">      255.50</td>
    <td align="right">       24.22</td>
    <td align="right">        9.50</td>
    <td align="right">       25.97</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">      133.25</td>
    <td align="right">       23.61</td>
    <td align="right">      335.25</td>
    <td align="right">       24.37</td>
    <td align="right">       39.75</td>
    <td align="right">       25.91</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      165.25</td>
    <td align="right">       22.92</td>
    <td align="right">      296.75</td>
    <td align="right">       24.17</td>
    <td align="right">       27.75</td>
    <td align="right">       24.76</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      279.75</td>
    <td align="right">       22.67</td>
    <td align="right">      167.75</td>
    <td align="right">       24.27</td>
    <td align="right">       25.75</td>
    <td align="right">       24.97</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      447.75</td>
    <td align="right">       21.52</td>
    <td align="right">       69.25</td>
    <td align="right">       21.46</td>
    <td align="right">       47.75</td>
    <td align="right">       20.23</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      479.75</td>
    <td align="right">       20.88</td>
    <td align="right">      189.75</td>
    <td align="right">       20.23</td>
    <td align="right">      187.25</td>
    <td align="right">       20.18</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.22</td>
    <td align="right">      365.25</td>
    <td align="right">       19.89</td>
    <td align="right">      365.25</td>
    <td align="right">       19.89</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4413.00</td>
    <td align="right">       21.26</td>
    <td align="right">     2813.50</td>
    <td align="right">       21.88</td>
    <td align="right">     1703.00</td>
    <td align="right">       20.40</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      133.25</td>
    <td align="right">       20.22</td>
    <td align="right">       69.25</td>
    <td align="right">       19.89</td>
    <td align="right">        9.50</td>
    <td align="right">       19.73</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       23.61</td>
    <td align="right">      382.50</td>
    <td align="right">       24.37</td>
    <td align="right">      382.50</td>
    <td align="right">       25.97</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_3></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       19.89</td>
    <td align="right">      417.75</td>
    <td align="right">       19.66</td>
    <td align="right">      417.75</td>
    <td align="right">       19.66</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.29</td>
    <td align="right">      346.50</td>
    <td align="right">       20.03</td>
    <td align="right">      346.50</td>
    <td align="right">       20.03</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      511.00</td>
    <td align="right">       20.81</td>
    <td align="right">      248.25</td>
    <td align="right">       20.16</td>
    <td align="right">      248.25</td>
    <td align="right">       20.16</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      469.25</td>
    <td align="right">       21.71</td>
    <td align="right">       59.75</td>
    <td align="right">       19.77</td>
    <td align="right">       59.75</td>
    <td align="right">       19.77</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      269.50</td>
    <td align="right">       22.86</td>
    <td align="right">      123.75</td>
    <td align="right">       24.10</td>
    <td align="right">        5.75</td>
    <td align="right">       23.77</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       49.25</td>
    <td align="right">       23.55</td>
    <td align="right">      363.75</td>
    <td align="right">       24.18</td>
    <td align="right">        4.50</td>
    <td align="right">       24.27</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       31.25</td>
    <td align="right">       25.52</td>
    <td align="right">      461.75</td>
    <td align="right">       24.36</td>
    <td align="right">       26.25</td>
    <td align="right">       25.96</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       45.75</td>
    <td align="right">       23.92</td>
    <td align="right">      420.00</td>
    <td align="right">       24.20</td>
    <td align="right">       22.75</td>
    <td align="right">       24.59</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      179.75</td>
    <td align="right">       23.07</td>
    <td align="right">      219.50</td>
    <td align="right">       24.11</td>
    <td align="right">       16.25</td>
    <td align="right">       24.49</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      459.25</td>
    <td align="right">       22.04</td>
    <td align="right">       52.00</td>
    <td align="right">       21.72</td>
    <td align="right">       30.25</td>
    <td align="right">       20.09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      477.00</td>
    <td align="right">       20.82</td>
    <td align="right">      217.50</td>
    <td align="right">       20.28</td>
    <td align="right">      211.25</td>
    <td align="right">       20.18</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.05</td>
    <td align="right">      393.00</td>
    <td align="right">       19.79</td>
    <td align="right">      393.00</td>
    <td align="right">       19.79</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3945.00</td>
    <td align="right">       21.14</td>
    <td align="right">     3323.50</td>
    <td align="right">       22.01</td>
    <td align="right">     1782.25</td>
    <td align="right">       20.13</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       31.25</td>
    <td align="right">       19.89</td>
    <td align="right">       52.00</td>
    <td align="right">       19.66</td>
    <td align="right">        4.50</td>
    <td align="right">       19.66</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      511.00</td>
    <td align="right">       25.52</td>
    <td align="right">      461.75</td>
    <td align="right">       24.36</td>
    <td align="right">      417.75</td>
    <td align="right">       25.96</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_2></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.00</td>
    <td align="right">      405.50</td>
    <td align="right">       19.75</td>
    <td align="right">      405.50</td>
    <td align="right">       19.75</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      454.00</td>
    <td align="right">       20.44</td>
    <td align="right">      312.00</td>
    <td align="right">       20.03</td>
    <td align="right">      312.00</td>
    <td align="right">       20.03</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      506.25</td>
    <td align="right">       21.02</td>
    <td align="right">      196.00</td>
    <td align="right">       20.12</td>
    <td align="right">      194.25</td>
    <td align="right">       20.07</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      396.00</td>
    <td align="right">       21.66</td>
    <td align="right">       74.00</td>
    <td align="right">       21.36</td>
    <td align="right">       45.25</td>
    <td align="right">       19.47</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      214.25</td>
    <td align="right">       22.82</td>
    <td align="right">      215.50</td>
    <td align="right">       24.39</td>
    <td align="right">       15.75</td>
    <td align="right">       26.16</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       70.50</td>
    <td align="right">       23.94</td>
    <td align="right">      382.50</td>
    <td align="right">       24.31</td>
    <td align="right">       17.25</td>
    <td align="right">       26.54</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       59.75</td>
    <td align="right">       25.54</td>
    <td align="right">      440.25</td>
    <td align="right">       24.44</td>
    <td align="right">       43.25</td>
    <td align="right">       26.53</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       84.50</td>
    <td align="right">       23.93</td>
    <td align="right">      404.75</td>
    <td align="right">       24.29</td>
    <td align="right">       31.75</td>
    <td align="right">       25.63</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      184.75</td>
    <td align="right">       23.10</td>
    <td align="right">      267.50</td>
    <td align="right">       24.30</td>
    <td align="right">       27.75</td>
    <td align="right">       25.45</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      417.00</td>
    <td align="right">       22.02</td>
    <td align="right">       69.25</td>
    <td align="right">       22.70</td>
    <td align="right">       25.50</td>
    <td align="right">       20.34</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      482.50</td>
    <td align="right">       20.89</td>
    <td align="right">      180.75</td>
    <td align="right">       20.13</td>
    <td align="right">      177.00</td>
    <td align="right">       20.06</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.08</td>
    <td align="right">      385.25</td>
    <td align="right">       19.80</td>
    <td align="right">      385.25</td>
    <td align="right">       19.80</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3868.50</td>
    <td align="right">       21.24</td>
    <td align="right">     3333.25</td>
    <td align="right">       22.28</td>
    <td align="right">     1680.50</td>
    <td align="right">       20.39</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       59.75</td>
    <td align="right">       20.00</td>
    <td align="right">       69.25</td>
    <td align="right">       19.75</td>
    <td align="right">       15.75</td>
    <td align="right">       19.47</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      506.25</td>
    <td align="right">       25.54</td>
    <td align="right">      440.25</td>
    <td align="right">       24.44</td>
    <td align="right">      405.50</td>
    <td align="right">       26.54</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_1></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      472.75</td>
    <td align="right">       20.58</td>
    <td align="right">      307.75</td>
    <td align="right">       19.93</td>
    <td align="right">      305.75</td>
    <td align="right">       19.89</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      410.50</td>
    <td align="right">       20.89</td>
    <td align="right">      230.75</td>
    <td align="right">       20.22</td>
    <td align="right">      219.25</td>
    <td align="right">       20.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      438.50</td>
    <td align="right">       21.23</td>
    <td align="right">      179.00</td>
    <td align="right">       20.47</td>
    <td align="right">      165.50</td>
    <td align="right">       20.11</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      352.75</td>
    <td align="right">       21.76</td>
    <td align="right">       92.00</td>
    <td align="right">       21.79</td>
    <td align="right">       50.75</td>
    <td align="right">       19.74</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      230.25</td>
    <td align="right">       22.78</td>
    <td align="right">      179.25</td>
    <td align="right">       24.26</td>
    <td align="right">        7.75</td>
    <td align="right">       24.69</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">       64.75</td>
    <td align="right">       23.33</td>
    <td align="right">      364.00</td>
    <td align="right">       24.22</td>
    <td align="right">        4.75</td>
    <td align="right">       24.56</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       51.50</td>
    <td align="right">       25.79</td>
    <td align="right">      447.00</td>
    <td align="right">       24.44</td>
    <td align="right">       41.25</td>
    <td align="right">       26.45</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">       61.50</td>
    <td align="right">       24.61</td>
    <td align="right">      426.25</td>
    <td align="right">       24.30</td>
    <td align="right">       36.50</td>
    <td align="right">       25.65</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      135.00</td>
    <td align="right">       23.72</td>
    <td align="right">      314.00</td>
    <td align="right">       24.39</td>
    <td align="right">       36.25</td>
    <td align="right">       26.15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      306.00</td>
    <td align="right">       22.28</td>
    <td align="right">      146.75</td>
    <td align="right">       23.94</td>
    <td align="right">       20.75</td>
    <td align="right">       20.81</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      412.50</td>
    <td align="right">       21.24</td>
    <td align="right">      152.75</td>
    <td align="right">       20.79</td>
    <td align="right">      129.00</td>
    <td align="right">       20.10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      474.25</td>
    <td align="right">       20.45</td>
    <td align="right">      315.50</td>
    <td align="right">       19.91</td>
    <td align="right">      315.50</td>
    <td align="right">       19.91</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     3410.25</td>
    <td align="right">       21.51</td>
    <td align="right">     3155.00</td>
    <td align="right">       22.68</td>
    <td align="right">     1333.00</td>
    <td align="right">       20.54</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       51.50</td>
    <td align="right">       20.45</td>
    <td align="right">       92.00</td>
    <td align="right">       19.91</td>
    <td align="right">        4.75</td>
    <td align="right">       19.74</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      474.25</td>
    <td align="right">       25.79</td>
    <td align="right">      447.00</td>
    <td align="right">       24.44</td>
    <td align="right">      315.50</td>
    <td align="right">       26.45</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=COMFORTREPORT-SIMPLE55::PERIMETER_MID_ZN_4></a>
<p>Report:<b> COMFORT REPORT - SIMPLE 55</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">TIME NOT COMFORTABLE SUMMER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
    <td align="right">TIME NOT COMFORTABLE SUMMER OR WINTER CLOTHES {HOURS NON-ZERO} [HOURS]</td>
    <td align="right">ZONE MEAN AIR TEMPERATURE {FOR HOURS SHOWN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      502.00</td>
    <td align="right">       20.01</td>
    <td align="right">      413.25</td>
    <td align="right">       19.75</td>
    <td align="right">      413.25</td>
    <td align="right">       19.75</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      448.00</td>
    <td align="right">       20.46</td>
    <td align="right">      320.00</td>
    <td align="right">       20.08</td>
    <td align="right">      320.00</td>
    <td align="right">       20.08</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      488.25</td>
    <td align="right">       20.86</td>
    <td align="right">      237.00</td>
    <td align="right">       20.30</td>
    <td align="right">      230.50</td>
    <td align="right">       20.18</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">      405.75</td>
    <td align="right">       21.41</td>
    <td align="right">      105.75</td>
    <td align="right">       21.91</td>
    <td align="right">       57.25</td>
    <td align="right">       19.67</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">      289.25</td>
    <td align="right">       22.50</td>
    <td align="right">      162.50</td>
    <td align="right">       24.26</td>
    <td align="right">       11.00</td>
    <td align="right">       25.40</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">      105.25</td>
    <td align="right">       23.12</td>
    <td align="right">      329.00</td>
    <td align="right">       24.25</td>
    <td align="right">       11.50</td>
    <td align="right">       26.21</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">       73.75</td>
    <td align="right">       24.58</td>
    <td align="right">      403.25</td>
    <td align="right">       24.41</td>
    <td align="right">       37.50</td>
    <td align="right">       26.37</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">      113.00</td>
    <td align="right">       23.33</td>
    <td align="right">      360.50</td>
    <td align="right">       24.23</td>
    <td align="right">       27.75</td>
    <td align="right">       25.34</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">      251.75</td>
    <td align="right">       22.76</td>
    <td align="right">      192.75</td>
    <td align="right">       24.33</td>
    <td align="right">       24.25</td>
    <td align="right">       25.39</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">      437.75</td>
    <td align="right">       21.74</td>
    <td align="right">       68.50</td>
    <td align="right">       22.24</td>
    <td align="right">       34.50</td>
    <td align="right">       20.34</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      477.75</td>
    <td align="right">       20.88</td>
    <td align="right">      209.00</td>
    <td align="right">       20.25</td>
    <td align="right">      205.75</td>
    <td align="right">       20.19</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      497.00</td>
    <td align="right">       20.09</td>
    <td align="right">      403.75</td>
    <td align="right">       19.85</td>
    <td align="right">      403.75</td>
    <td align="right">       19.85</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">     4089.50</td>
    <td align="right">       21.20</td>
    <td align="right">     3205.25</td>
    <td align="right">       22.05</td>
    <td align="right">     1777.00</td>
    <td align="right">       20.33</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       73.75</td>
    <td align="right">       20.01</td>
    <td align="right">       68.50</td>
    <td align="right">       19.75</td>
    <td align="right">       11.00</td>
    <td align="right">       19.67</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">      502.00</td>
    <td align="right">       24.58</td>
    <td align="right">      413.25</td>
    <td align="right">       24.41</td>
    <td align="right">      413.25</td>
    <td align="right">       26.37</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_BOTTOM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.107101E+11</td>
    <td align="right">    13879.50</td>
    <td align="right">20-JAN-16:30</td>
    <td align="right">        0.55</td>
    <td align="right">        -1.4</td>
    <td align="right">0.187032E+10</td>
    <td align="right">     2539.07</td>
    <td align="right">26-JAN-16:00</td>
    <td align="right">       -14.4</td>
    <td align="right">       -15.7</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.102658E+11</td>
    <td align="right">    17149.70</td>
    <td align="right">17-FEB-08:27</td>
    <td align="right">        -2.6</td>
    <td align="right">        -4.0</td>
    <td align="right">0.171299E+10</td>
    <td align="right">     2540.85</td>
    <td align="right">27-FEB-14:15</td>
    <td align="right">        7.80</td>
    <td align="right">        4.40</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.135653E+11</td>
    <td align="right">    19599.67</td>
    <td align="right">29-MAR-07:27</td>
    <td align="right">        1.57</td>
    <td align="right">        -1.0</td>
    <td align="right">0.206807E+10</td>
    <td align="right">     2540.20</td>
    <td align="right">28-MAR-08:45</td>
    <td align="right">        7.62</td>
    <td align="right">        4.89</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.137699E+11</td>
    <td align="right">    21415.61</td>
    <td align="right">27-APR-07:22</td>
    <td align="right">        8.62</td>
    <td align="right">        5.20</td>
    <td align="right">0.184263E+10</td>
    <td align="right">     2540.11</td>
    <td align="right">13-APR-09:45</td>
    <td align="right">        5.82</td>
    <td align="right">        2.03</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.177178E+11</td>
    <td align="right">    22386.34</td>
    <td align="right">03-MAY-07:22</td>
    <td align="right">       14.28</td>
    <td align="right">       11.29</td>
    <td align="right">0.201028E+10</td>
    <td align="right">     2539.43</td>
    <td align="right">12-MAY-10:15</td>
    <td align="right">       15.15</td>
    <td align="right">        9.42</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.242213E+11</td>
    <td align="right">    26458.60</td>
    <td align="right">19-JUN-07:18</td>
    <td align="right">       18.88</td>
    <td align="right">       15.08</td>
    <td align="right">0.203490E+10</td>
    <td align="right">     2566.79</td>
    <td align="right">29-JUN-10:15</td>
    <td align="right">       24.97</td>
    <td align="right">       23.12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.247052E+11</td>
    <td align="right">    27693.56</td>
    <td align="right">14-JUL-07:00</td>
    <td align="right">       27.80</td>
    <td align="right">       23.00</td>
    <td align="right">0.189372E+10</td>
    <td align="right">     2553.97</td>
    <td align="right">18-JUL-13:30</td>
    <td align="right">       25.00</td>
    <td align="right">       22.43</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.264360E+11</td>
    <td align="right">    31134.97</td>
    <td align="right">22-AUG-11:45</td>
    <td align="right">       24.73</td>
    <td align="right">       22.85</td>
    <td align="right">0.212873E+10</td>
    <td align="right">     2817.68</td>
    <td align="right">04-AUG-08:15</td>
    <td align="right">       24.82</td>
    <td align="right">       24.25</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.227899E+11</td>
    <td align="right">    26389.56</td>
    <td align="right">06-SEP-07:00</td>
    <td align="right">       22.20</td>
    <td align="right">       18.26</td>
    <td align="right">0.188520E+10</td>
    <td align="right">     2539.43</td>
    <td align="right">29-SEP-08:15</td>
    <td align="right">       16.38</td>
    <td align="right">       14.06</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.161624E+11</td>
    <td align="right">    23380.49</td>
    <td align="right">26-OCT-07:22</td>
    <td align="right">        3.17</td>
    <td align="right">        2.21</td>
    <td align="right">0.192752E+10</td>
    <td align="right">     2540.30</td>
    <td align="right">02-OCT-08:45</td>
    <td align="right">        5.02</td>
    <td align="right">        1.04</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.128026E+11</td>
    <td align="right">    22405.70</td>
    <td align="right">03-NOV-07:22</td>
    <td align="right">        4.45</td>
    <td align="right">        3.89</td>
    <td align="right">0.189499E+10</td>
    <td align="right">     2539.67</td>
    <td align="right">03-NOV-08:15</td>
    <td align="right">        2.37</td>
    <td align="right">        1.67</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.111486E+11</td>
    <td align="right">    16119.66</td>
    <td align="right">01-DEC-08:27</td>
    <td align="right">        2.35</td>
    <td align="right">        0.50</td>
    <td align="right">0.181401E+10</td>
    <td align="right">     2539.33</td>
    <td align="right">22-DEC-16:00</td>
    <td align="right">        1.70</td>
    <td align="right">         0.0</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.204295E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.230834E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.102658E+11</td>
    <td align="right">    13879.50</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -2.6</td>
    <td align="right">        -4.0</td>
    <td align="right">0.171299E+10</td>
    <td align="right">     2539.07</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -14.4</td>
    <td align="right">       -15.7</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.264360E+11</td>
    <td align="right">    31134.97</td>
    <td align="right">&nbsp;</td>
    <td align="right">       27.80</td>
    <td align="right">       23.00</td>
    <td align="right">0.212873E+10</td>
    <td align="right">     2817.68</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.00</td>
    <td align="right">       24.25</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::TOPFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">  3231891.17</td>
    <td align="right">      564.55</td>
    <td align="right">17-JAN-13:00</td>
    <td align="right">       11.10</td>
    <td align="right">        6.69</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">        -4.3</td>
    <td align="right">        -5.5</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 42659937.51</td>
    <td align="right">     1500.80</td>
    <td align="right">17-FEB-12:00</td>
    <td align="right">        5.60</td>
    <td align="right">        1.88</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        -3.2</td>
    <td align="right">        -4.9</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.384315E+09</td>
    <td align="right">     3775.64</td>
    <td align="right">31-MAR-15:30</td>
    <td align="right">       22.75</td>
    <td align="right">       12.39</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">        -1.4</td>
    <td align="right">        -2.8</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.161856E+10</td>
    <td align="right">     7252.97</td>
    <td align="right">28-APR-13:00</td>
    <td align="right">       21.70</td>
    <td align="right">       11.29</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       17.12</td>
    <td align="right">       10.64</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.451597E+10</td>
    <td align="right">    11370.06</td>
    <td align="right">05-MAY-13:45</td>
    <td align="right">       30.60</td>
    <td align="right">       15.88</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">        3.75</td>
    <td align="right">        1.60</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.688577E+10</td>
    <td align="right">    12111.10</td>
    <td align="right">16-JUN-13:45</td>
    <td align="right">       30.98</td>
    <td align="right">       21.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
    <td align="right">       14.95</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.804917E+10</td>
    <td align="right">    12907.46</td>
    <td align="right">19-JUL-13:45</td>
    <td align="right">       32.80</td>
    <td align="right">       23.17</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
    <td align="right">       12.95</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.638927E+10</td>
    <td align="right">    12007.85</td>
    <td align="right">03-AUG-13:45</td>
    <td align="right">       31.42</td>
    <td align="right">       24.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
    <td align="right">       15.70</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.398272E+10</td>
    <td align="right">    10796.57</td>
    <td align="right">05-SEP-13:45</td>
    <td align="right">       30.98</td>
    <td align="right">       18.84</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
    <td align="right">       15.45</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.139812E+10</td>
    <td align="right">     6448.23</td>
    <td align="right">05-OCT-13:30</td>
    <td align="right">       24.70</td>
    <td align="right">       16.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">        4.88</td>
    <td align="right">        3.31</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.144152E+09</td>
    <td align="right">     3179.77</td>
    <td align="right">02-NOV-14:30</td>
    <td align="right">       23.90</td>
    <td align="right">       19.33</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       14.65</td>
    <td align="right">       11.75</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        1.80</td>
    <td align="right">        -0.1</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        1.80</td>
    <td align="right">        -0.1</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.334139E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        1.80</td>
    <td align="right">        -0.1</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -4.3</td>
    <td align="right">        -5.5</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.804917E+10</td>
    <td align="right">    12907.46</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.80</td>
    <td align="right">       24.91</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
    <td align="right">       15.70</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::MIDFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">  8549602.77</td>
    <td align="right">      826.97</td>
    <td align="right">07-JAN-06:15</td>
    <td align="right">       -22.3</td>
    <td align="right">       -22.8</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">        -4.3</td>
    <td align="right">        -5.5</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 29708645.11</td>
    <td align="right">     1081.28</td>
    <td align="right">18-FEB-17:27</td>
    <td align="right">        7.20</td>
    <td align="right">        5.86</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        -3.2</td>
    <td align="right">        -4.9</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.114086E+09</td>
    <td align="right">     1232.72</td>
    <td align="right">31-MAR-20:00</td>
    <td align="right">       16.30</td>
    <td align="right">        9.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">        -1.4</td>
    <td align="right">        -2.8</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.472912E+09</td>
    <td align="right">     1572.25</td>
    <td align="right">28-APR-05:35</td>
    <td align="right">        5.25</td>
    <td align="right">        2.60</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       17.12</td>
    <td align="right">       10.64</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.166514E+10</td>
    <td align="right">     2913.86</td>
    <td align="right">31-MAY-15:45</td>
    <td align="right">       25.00</td>
    <td align="right">       16.12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">        3.75</td>
    <td align="right">        1.60</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.317242E+10</td>
    <td align="right">     4105.33</td>
    <td align="right">16-JUN-14:00</td>
    <td align="right">       31.10</td>
    <td align="right">       20.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
    <td align="right">       14.95</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.375163E+10</td>
    <td align="right">     5125.29</td>
    <td align="right">10-JUL-12:00</td>
    <td align="right">       25.00</td>
    <td align="right">       21.51</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
    <td align="right">       12.95</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.332215E+10</td>
    <td align="right">     4264.98</td>
    <td align="right">04-AUG-07:00</td>
    <td align="right">       24.40</td>
    <td align="right">       24.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
    <td align="right">       15.70</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.218708E+10</td>
    <td align="right">     3477.14</td>
    <td align="right">05-SEP-15:30</td>
    <td align="right">       29.75</td>
    <td align="right">       19.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
    <td align="right">       15.45</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.719653E+09</td>
    <td align="right">     1828.30</td>
    <td align="right">06-OCT-06:15</td>
    <td align="right">       15.15</td>
    <td align="right">       12.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">        4.88</td>
    <td align="right">        3.31</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.187918E+09</td>
    <td align="right">     1726.00</td>
    <td align="right">03-NOV-05:35</td>
    <td align="right">        9.70</td>
    <td align="right">        8.81</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       14.65</td>
    <td align="right">       11.75</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 14100274.36</td>
    <td align="right">      775.70</td>
    <td align="right">16-DEC-17:07</td>
    <td align="right">        -3.3</td>
    <td align="right">        -5.0</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        1.80</td>
    <td align="right">        -0.1</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.156454E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">  8549602.77</td>
    <td align="right">      775.70</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -22.3</td>
    <td align="right">       -22.8</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -4.3</td>
    <td align="right">        -5.5</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.375163E+10</td>
    <td align="right">     5125.29</td>
    <td align="right">&nbsp;</td>
    <td align="right">       31.10</td>
    <td align="right">       24.02</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
    <td align="right">       15.70</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 52967958.79</td>
    <td align="right">     1651.60</td>
    <td align="right">07-JAN-06:15</td>
    <td align="right">       -22.3</td>
    <td align="right">       -22.8</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JAN-00:15</td>
    <td align="right">        -4.3</td>
    <td align="right">        -5.5</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.110506E+09</td>
    <td align="right">     1571.29</td>
    <td align="right">11-FEB-05:15</td>
    <td align="right">       -15.6</td>
    <td align="right">       -16.0</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-FEB-00:15</td>
    <td align="right">        -3.2</td>
    <td align="right">        -4.9</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.317332E+09</td>
    <td align="right">     1977.64</td>
    <td align="right">31-MAR-20:00</td>
    <td align="right">       16.30</td>
    <td align="right">        9.50</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">        -1.4</td>
    <td align="right">        -2.8</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.740453E+09</td>
    <td align="right">     2599.39</td>
    <td align="right">28-APR-05:45</td>
    <td align="right">        5.67</td>
    <td align="right">        2.82</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">       17.12</td>
    <td align="right">       10.64</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.179139E+10</td>
    <td align="right">     2845.62</td>
    <td align="right">30-MAY-06:15</td>
    <td align="right">       20.73</td>
    <td align="right">       19.19</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">        3.75</td>
    <td align="right">        1.60</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.322763E+10</td>
    <td align="right">     3941.71</td>
    <td align="right">16-JUN-15:15</td>
    <td align="right">       31.10</td>
    <td align="right">       20.76</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
    <td align="right">       14.95</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.370294E+10</td>
    <td align="right">     4307.95</td>
    <td align="right">03-JUL-15:45</td>
    <td align="right">       34.02</td>
    <td align="right">       23.25</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
    <td align="right">       12.95</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.352841E+10</td>
    <td align="right">     4246.53</td>
    <td align="right">03-AUG-15:15</td>
    <td align="right">       31.70</td>
    <td align="right">       24.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
    <td align="right">       15.70</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.259797E+10</td>
    <td align="right">     3649.74</td>
    <td align="right">05-SEP-15:30</td>
    <td align="right">       29.75</td>
    <td align="right">       19.18</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
    <td align="right">       15.45</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.105423E+10</td>
    <td align="right">     2706.08</td>
    <td align="right">06-OCT-06:15</td>
    <td align="right">       15.15</td>
    <td align="right">       12.49</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">        4.88</td>
    <td align="right">        3.31</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.359075E+09</td>
    <td align="right">     2637.59</td>
    <td align="right">01-NOV-06:15</td>
    <td align="right">        6.12</td>
    <td align="right">        5.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">       14.65</td>
    <td align="right">       11.75</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 69705984.61</td>
    <td align="right">     1389.92</td>
    <td align="right">09-DEC-06:15</td>
    <td align="right">        -7.1</td>
    <td align="right">        -7.7</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-DEC-00:15</td>
    <td align="right">        1.80</td>
    <td align="right">        -0.1</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.175526E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 52967958.79</td>
    <td align="right">     1389.92</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -22.3</td>
    <td align="right">       -22.8</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -4.3</td>
    <td align="right">        -5.5</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.370294E+10</td>
    <td align="right">     4307.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">       34.02</td>
    <td align="right">       24.59</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
    <td align="right">       15.70</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_MID></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.607389E+10</td>
    <td align="right">     6846.33</td>
    <td align="right">20-JAN-16:37</td>
    <td align="right">        0.55</td>
    <td align="right">        -1.4</td>
    <td align="right">0.157416E+10</td>
    <td align="right">     2337.58</td>
    <td align="right">20-JAN-16:45</td>
    <td align="right">         0.0</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.642648E+10</td>
    <td align="right">     7487.58</td>
    <td align="right">17-FEB-16:07</td>
    <td align="right">        4.40</td>
    <td align="right">        1.16</td>
    <td align="right">0.146670E+10</td>
    <td align="right">     2494.23</td>
    <td align="right">17-FEB-16:00</td>
    <td align="right">        4.40</td>
    <td align="right">        1.16</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.895313E+10</td>
    <td align="right">    10036.56</td>
    <td align="right">31-MAR-15:00</td>
    <td align="right">       22.20</td>
    <td align="right">       12.09</td>
    <td align="right">0.185374E+10</td>
    <td align="right">     2536.67</td>
    <td align="right">30-MAR-15:00</td>
    <td align="right">       10.40</td>
    <td align="right">        4.90</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.992462E+10</td>
    <td align="right">    13315.70</td>
    <td align="right">28-APR-15:00</td>
    <td align="right">       21.70</td>
    <td align="right">       11.46</td>
    <td align="right">0.174817E+10</td>
    <td align="right">     2539.04</td>
    <td align="right">13-APR-14:15</td>
    <td align="right">       10.72</td>
    <td align="right">        5.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.147916E+11</td>
    <td align="right">    16253.97</td>
    <td align="right">31-MAY-05:15</td>
    <td align="right">       16.25</td>
    <td align="right">       14.00</td>
    <td align="right">0.201463E+10</td>
    <td align="right">     2539.20</td>
    <td align="right">12-MAY-10:15</td>
    <td align="right">       15.15</td>
    <td align="right">        9.42</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.191651E+11</td>
    <td align="right">    30437.24</td>
    <td align="right">21-JUN-05:15</td>
    <td align="right">       20.43</td>
    <td align="right">       17.11</td>
    <td align="right">0.204271E+10</td>
    <td align="right">     2599.97</td>
    <td align="right">29-JUN-10:15</td>
    <td align="right">       24.97</td>
    <td align="right">       23.12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.200156E+11</td>
    <td align="right">    32584.17</td>
    <td align="right">10-JUL-04:15</td>
    <td align="right">       21.10</td>
    <td align="right">       18.91</td>
    <td align="right">0.190098E+10</td>
    <td align="right">     2540.90</td>
    <td align="right">10-JUL-10:00</td>
    <td align="right">       23.90</td>
    <td align="right">       21.59</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.201949E+11</td>
    <td align="right">    31186.76</td>
    <td align="right">23-AUG-05:15</td>
    <td align="right">       21.70</td>
    <td align="right">       20.50</td>
    <td align="right">0.213270E+10</td>
    <td align="right">     2700.93</td>
    <td align="right">04-AUG-08:15</td>
    <td align="right">       24.82</td>
    <td align="right">       24.25</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.164362E+11</td>
    <td align="right">    30021.79</td>
    <td align="right">07-SEP-05:15</td>
    <td align="right">       19.55</td>
    <td align="right">       18.68</td>
    <td align="right">0.188288E+10</td>
    <td align="right">     2539.20</td>
    <td align="right">29-SEP-08:45</td>
    <td align="right">       16.92</td>
    <td align="right">       13.94</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.114096E+11</td>
    <td align="right">    13396.56</td>
    <td align="right">05-OCT-15:00</td>
    <td align="right">       23.30</td>
    <td align="right">       16.43</td>
    <td align="right">0.187668E+10</td>
    <td align="right">     2539.31</td>
    <td align="right">26-OCT-10:00</td>
    <td align="right">       16.10</td>
    <td align="right">        8.77</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.826794E+10</td>
    <td align="right">    11863.51</td>
    <td align="right">02-NOV-15:00</td>
    <td align="right">       23.30</td>
    <td align="right">       18.21</td>
    <td align="right">0.170797E+10</td>
    <td align="right">     2539.22</td>
    <td align="right">03-NOV-09:00</td>
    <td align="right">        0.60</td>
    <td align="right">        -0.3</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.677592E+10</td>
    <td align="right">     6891.73</td>
    <td align="right">08-DEC-15:07</td>
    <td align="right">        -2.2</td>
    <td align="right">        -4.7</td>
    <td align="right">0.153995E+10</td>
    <td align="right">     2352.15</td>
    <td align="right">08-DEC-16:15</td>
    <td align="right">        -2.9</td>
    <td align="right">        -5.2</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.148435E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.217413E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.607389E+10</td>
    <td align="right">     6846.33</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -2.2</td>
    <td align="right">        -4.7</td>
    <td align="right">0.146670E+10</td>
    <td align="right">     2337.58</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -2.9</td>
    <td align="right">        -5.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.201949E+11</td>
    <td align="right">    32584.17</td>
    <td align="right">&nbsp;</td>
    <td align="right">       23.30</td>
    <td align="right">       20.50</td>
    <td align="right">0.213270E+10</td>
    <td align="right">     2700.93</td>
    <td align="right">&nbsp;</td>
    <td align="right">       24.97</td>
    <td align="right">       24.25</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::CORE_TOP></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.371429E+10</td>
    <td align="right">     6531.14</td>
    <td align="right">20-JAN-16:30</td>
    <td align="right">        0.55</td>
    <td align="right">        -1.4</td>
    <td align="right">0.148028E+10</td>
    <td align="right">     2177.92</td>
    <td align="right">20-JAN-16:30</td>
    <td align="right">        0.55</td>
    <td align="right">        -1.4</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.442985E+10</td>
    <td align="right">     7449.64</td>
    <td align="right">17-FEB-16:07</td>
    <td align="right">        4.40</td>
    <td align="right">        1.16</td>
    <td align="right">0.137683E+10</td>
    <td align="right">     2391.87</td>
    <td align="right">17-FEB-16:00</td>
    <td align="right">        4.40</td>
    <td align="right">        1.16</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.738425E+10</td>
    <td align="right">    10610.30</td>
    <td align="right">31-MAR-15:00</td>
    <td align="right">       22.20</td>
    <td align="right">       12.09</td>
    <td align="right">0.173940E+10</td>
    <td align="right">     2515.92</td>
    <td align="right">30-MAR-15:00</td>
    <td align="right">       10.40</td>
    <td align="right">        4.90</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.968634E+10</td>
    <td align="right">    15583.49</td>
    <td align="right">28-APR-15:45</td>
    <td align="right">       21.42</td>
    <td align="right">       11.35</td>
    <td align="right">0.167461E+10</td>
    <td align="right">     2539.07</td>
    <td align="right">13-APR-14:15</td>
    <td align="right">       10.72</td>
    <td align="right">        5.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.161313E+11</td>
    <td align="right">    19977.10</td>
    <td align="right">31-MAY-15:30</td>
    <td align="right">       25.00</td>
    <td align="right">       16.12</td>
    <td align="right">0.198987E+10</td>
    <td align="right">     2539.23</td>
    <td align="right">12-MAY-10:15</td>
    <td align="right">       15.15</td>
    <td align="right">        9.42</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.209782E+11</td>
    <td align="right">    36059.90</td>
    <td align="right">16-JUN-05:15</td>
    <td align="right">       20.88</td>
    <td align="right">       15.99</td>
    <td align="right">0.203673E+10</td>
    <td align="right">     2618.92</td>
    <td align="right">29-JUN-10:30</td>
    <td align="right">       25.55</td>
    <td align="right">       23.50</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.222169E+11</td>
    <td align="right">    39322.62</td>
    <td align="right">10-JUL-04:15</td>
    <td align="right">       21.10</td>
    <td align="right">       18.91</td>
    <td align="right">0.189827E+10</td>
    <td align="right">     2648.97</td>
    <td align="right">10-JUL-14:15</td>
    <td align="right">       25.73</td>
    <td align="right">       22.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.214549E+11</td>
    <td align="right">    36869.95</td>
    <td align="right">22-AUG-05:15</td>
    <td align="right">       22.80</td>
    <td align="right">       20.71</td>
    <td align="right">0.212472E+10</td>
    <td align="right">     2696.16</td>
    <td align="right">22-AUG-12:45</td>
    <td align="right">       25.45</td>
    <td align="right">       23.47</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.166070E+11</td>
    <td align="right">    25263.19</td>
    <td align="right">07-SEP-05:15</td>
    <td align="right">       19.55</td>
    <td align="right">       18.68</td>
    <td align="right">0.185525E+10</td>
    <td align="right">     2539.23</td>
    <td align="right">29-SEP-09:15</td>
    <td align="right">       17.47</td>
    <td align="right">       13.97</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.110041E+11</td>
    <td align="right">    14890.27</td>
    <td align="right">05-OCT-14:15</td>
    <td align="right">       24.73</td>
    <td align="right">       16.44</td>
    <td align="right">0.179464E+10</td>
    <td align="right">     2539.13</td>
    <td align="right">06-OCT-15:00</td>
    <td align="right">       13.30</td>
    <td align="right">       10.87</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.666352E+10</td>
    <td align="right">    12744.34</td>
    <td align="right">02-NOV-15:45</td>
    <td align="right">       23.45</td>
    <td align="right">       18.49</td>
    <td align="right">0.159546E+10</td>
    <td align="right">     2539.14</td>
    <td align="right">01-NOV-13:15</td>
    <td align="right">       12.65</td>
    <td align="right">        8.74</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.415151E+10</td>
    <td align="right">     6481.56</td>
    <td align="right">12-DEC-16:00</td>
    <td align="right">       10.60</td>
    <td align="right">        8.54</td>
    <td align="right">0.143737E+10</td>
    <td align="right">     2167.85</td>
    <td align="right">08-DEC-15:00</td>
    <td align="right">        -2.2</td>
    <td align="right">        -4.7</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.144422E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.210034E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.371429E+10</td>
    <td align="right">     6481.56</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.55</td>
    <td align="right">        -1.4</td>
    <td align="right">0.137683E+10</td>
    <td align="right">     2167.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -2.2</td>
    <td align="right">        -4.7</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.222169E+11</td>
    <td align="right">    39322.62</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.00</td>
    <td align="right">       20.71</td>
    <td align="right">0.212472E+10</td>
    <td align="right">     2696.16</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.73</td>
    <td align="right">       23.50</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 36400119.60</td>
    <td align="right">     1111.09</td>
    <td align="right">18-JAN-07:18</td>
    <td align="right">        7.08</td>
    <td align="right">        5.99</td>
    <td align="right">0.301897E+09</td>
    <td align="right">      396.18</td>
    <td align="right">27-JAN-14:45</td>
    <td align="right">       -15.4</td>
    <td align="right">       -16.8</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.121228E+09</td>
    <td align="right">     1296.91</td>
    <td align="right">17-FEB-15:00</td>
    <td align="right">        7.20</td>
    <td align="right">        2.61</td>
    <td align="right">0.276051E+09</td>
    <td align="right">      440.36</td>
    <td align="right">17-FEB-16:15</td>
    <td align="right">        6.50</td>
    <td align="right">        2.28</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.624947E+09</td>
    <td align="right">     2608.46</td>
    <td align="right">31-MAR-15:30</td>
    <td align="right">       22.75</td>
    <td align="right">       12.39</td>
    <td align="right">0.339578E+09</td>
    <td align="right">      535.27</td>
    <td align="right">31-MAR-15:00</td>
    <td align="right">       22.20</td>
    <td align="right">       12.09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.158648E+10</td>
    <td align="right">     3809.82</td>
    <td align="right">28-APR-15:30</td>
    <td align="right">       21.15</td>
    <td align="right">       11.24</td>
    <td align="right">0.331889E+09</td>
    <td align="right">      535.37</td>
    <td align="right">27-APR-13:00</td>
    <td align="right">       17.80</td>
    <td align="right">        8.46</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.385008E+10</td>
    <td align="right">     6367.95</td>
    <td align="right">05-MAY-13:00</td>
    <td align="right">       30.60</td>
    <td align="right">       15.63</td>
    <td align="right">0.413839E+09</td>
    <td align="right">      535.41</td>
    <td align="right">19-MAY-12:15</td>
    <td align="right">       18.08</td>
    <td align="right">       14.67</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.600993E+10</td>
    <td align="right">     8326.08</td>
    <td align="right">07-JUN-05:15</td>
    <td align="right">       22.93</td>
    <td align="right">       19.86</td>
    <td align="right">0.429930E+09</td>
    <td align="right">      563.53</td>
    <td align="right">29-JUN-10:30</td>
    <td align="right">       25.55</td>
    <td align="right">       23.50</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.656595E+10</td>
    <td align="right">    11803.86</td>
    <td align="right">09-JUL-16:30</td>
    <td align="right">       34.75</td>
    <td align="right">       22.46</td>
    <td align="right">0.401689E+09</td>
    <td align="right">      574.59</td>
    <td align="right">10-JUL-14:15</td>
    <td align="right">       25.73</td>
    <td align="right">       22.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.575166E+10</td>
    <td align="right">     7880.86</td>
    <td align="right">22-AUG-12:45</td>
    <td align="right">       25.45</td>
    <td align="right">       23.47</td>
    <td align="right">0.447572E+09</td>
    <td align="right">      588.91</td>
    <td align="right">22-AUG-12:45</td>
    <td align="right">       25.45</td>
    <td align="right">       23.47</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.386266E+10</td>
    <td align="right">     6336.62</td>
    <td align="right">05-SEP-13:00</td>
    <td align="right">       31.10</td>
    <td align="right">       18.65</td>
    <td align="right">0.384480E+09</td>
    <td align="right">      535.38</td>
    <td align="right">13-SEP-13:00</td>
    <td align="right">       20.60</td>
    <td align="right">       14.64</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.196206E+10</td>
    <td align="right">     3702.85</td>
    <td align="right">05-OCT-13:30</td>
    <td align="right">       24.70</td>
    <td align="right">       16.25</td>
    <td align="right">0.356108E+09</td>
    <td align="right">      535.34</td>
    <td align="right">25-OCT-13:30</td>
    <td align="right">       15.85</td>
    <td align="right">        8.83</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.540378E+09</td>
    <td align="right">     2925.88</td>
    <td align="right">02-NOV-14:15</td>
    <td align="right">       23.90</td>
    <td align="right">       19.33</td>
    <td align="right">0.310486E+09</td>
    <td align="right">      535.30</td>
    <td align="right">02-NOV-13:15</td>
    <td align="right">       23.90</td>
    <td align="right">       19.11</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 45015408.03</td>
    <td align="right">     1154.32</td>
    <td align="right">12-DEC-14:15</td>
    <td align="right">       11.10</td>
    <td align="right">        9.01</td>
    <td align="right">0.291748E+09</td>
    <td align="right">      396.12</td>
    <td align="right">26-DEC-13:15</td>
    <td align="right">        -1.7</td>
    <td align="right">        -3.2</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.309568E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.428527E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 36400119.60</td>
    <td align="right">     1111.09</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.08</td>
    <td align="right">        2.61</td>
    <td align="right">0.276051E+09</td>
    <td align="right">      396.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -15.4</td>
    <td align="right">       -16.8</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.656595E+10</td>
    <td align="right">    11803.86</td>
    <td align="right">&nbsp;</td>
    <td align="right">       34.75</td>
    <td align="right">       23.47</td>
    <td align="right">0.447572E+09</td>
    <td align="right">      588.91</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.73</td>
    <td align="right">       23.50</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right"> 84255926.64</td>
    <td align="right">     1131.03</td>
    <td align="right">17-JAN-09:52</td>
    <td align="right">        5.40</td>
    <td align="right">        3.65</td>
    <td align="right">0.191280E+09</td>
    <td align="right">      256.62</td>
    <td align="right">17-JAN-09:45</td>
    <td align="right">        5.40</td>
    <td align="right">        3.65</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.247866E+09</td>
    <td align="right">     1572.21</td>
    <td align="right">17-FEB-09:52</td>
    <td align="right">        0.68</td>
    <td align="right">        -1.6</td>
    <td align="right">0.176822E+09</td>
    <td align="right">      320.94</td>
    <td align="right">17-FEB-09:00</td>
    <td align="right">        1.10</td>
    <td align="right">        -1.4</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.856785E+09</td>
    <td align="right">     2169.10</td>
    <td align="right">31-MAR-15:30</td>
    <td align="right">       22.75</td>
    <td align="right">       12.39</td>
    <td align="right">0.220586E+09</td>
    <td align="right">      332.83</td>
    <td align="right">24-MAR-09:30</td>
    <td align="right">        -1.1</td>
    <td align="right">        -3.1</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.199082E+10</td>
    <td align="right">     7226.47</td>
    <td align="right">28-APR-08:45</td>
    <td align="right">       16.12</td>
    <td align="right">        8.37</td>
    <td align="right">0.220545E+09</td>
    <td align="right">      338.95</td>
    <td align="right">27-APR-13:00</td>
    <td align="right">       17.80</td>
    <td align="right">        8.46</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.424667E+10</td>
    <td align="right">    11913.21</td>
    <td align="right">28-MAY-08:45</td>
    <td align="right">       24.00</td>
    <td align="right">       17.12</td>
    <td align="right">0.265864E+09</td>
    <td align="right">      338.98</td>
    <td align="right">30-MAY-13:30</td>
    <td align="right">       26.70</td>
    <td align="right">       21.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.598394E+10</td>
    <td align="right">    13364.03</td>
    <td align="right">04-JUN-08:45</td>
    <td align="right">       25.85</td>
    <td align="right">       17.16</td>
    <td align="right">0.272565E+09</td>
    <td align="right">      339.92</td>
    <td align="right">29-JUN-10:30</td>
    <td align="right">       25.55</td>
    <td align="right">       23.50</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.652450E+10</td>
    <td align="right">    15055.30</td>
    <td align="right">09-JUL-08:00</td>
    <td align="right">       30.00</td>
    <td align="right">       23.94</td>
    <td align="right">0.254238E+09</td>
    <td align="right">      341.32</td>
    <td align="right">10-JUL-14:30</td>
    <td align="right">       25.85</td>
    <td align="right">       21.93</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.568157E+10</td>
    <td align="right">    15464.38</td>
    <td align="right">13-AUG-09:15</td>
    <td align="right">       24.17</td>
    <td align="right">       19.31</td>
    <td align="right">0.283444E+09</td>
    <td align="right">      340.87</td>
    <td align="right">22-AUG-12:30</td>
    <td align="right">       25.30</td>
    <td align="right">       23.33</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.411132E+10</td>
    <td align="right">    12454.34</td>
    <td align="right">10-SEP-09:45</td>
    <td align="right">       24.00</td>
    <td align="right">       17.20</td>
    <td align="right">0.245299E+09</td>
    <td align="right">      339.04</td>
    <td align="right">29-SEP-08:30</td>
    <td align="right">       16.65</td>
    <td align="right">       14.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.209461E+10</td>
    <td align="right">     5662.02</td>
    <td align="right">05-OCT-08:00</td>
    <td align="right">       18.90</td>
    <td align="right">       13.36</td>
    <td align="right">0.232800E+09</td>
    <td align="right">      339.01</td>
    <td align="right">25-OCT-09:15</td>
    <td align="right">       14.70</td>
    <td align="right">        9.46</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.619636E+09</td>
    <td align="right">     2213.12</td>
    <td align="right">02-NOV-14:45</td>
    <td align="right">       23.90</td>
    <td align="right">       19.33</td>
    <td align="right">0.196557E+09</td>
    <td align="right">      329.46</td>
    <td align="right">02-NOV-14:45</td>
    <td align="right">       23.90</td>
    <td align="right">       19.33</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 66189801.38</td>
    <td align="right">     1097.30</td>
    <td align="right">12-DEC-07:18</td>
    <td align="right">        9.55</td>
    <td align="right">        6.26</td>
    <td align="right">0.184729E+09</td>
    <td align="right">      250.79</td>
    <td align="right">26-DEC-09:00</td>
    <td align="right">        -3.9</td>
    <td align="right">        -5.2</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.325082E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.274473E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 66189801.38</td>
    <td align="right">     1097.30</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.68</td>
    <td align="right">        -1.6</td>
    <td align="right">0.176822E+09</td>
    <td align="right">      250.79</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -3.9</td>
    <td align="right">        -5.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.652450E+10</td>
    <td align="right">    15464.38</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.00</td>
    <td align="right">       23.94</td>
    <td align="right">0.283444E+09</td>
    <td align="right">      341.32</td>
    <td align="right">&nbsp;</td>
    <td align="right">       26.70</td>
    <td align="right">       23.50</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.745194E+09</td>
    <td align="right">     6069.57</td>
    <td align="right">10-JAN-13:15</td>
    <td align="right">        2.08</td>
    <td align="right">        -0.5</td>
    <td align="right">0.323610E+09</td>
    <td align="right">      535.40</td>
    <td align="right">17-JAN-11:45</td>
    <td align="right">        9.57</td>
    <td align="right">        6.13</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.116516E+10</td>
    <td align="right">     8380.21</td>
    <td align="right">17-FEB-13:15</td>
    <td align="right">        5.87</td>
    <td align="right">        2.03</td>
    <td align="right">0.301810E+09</td>
    <td align="right">      535.43</td>
    <td align="right">28-FEB-11:15</td>
    <td align="right">       11.55</td>
    <td align="right">        6.66</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.191116E+10</td>
    <td align="right">     8060.31</td>
    <td align="right">30-MAR-13:52</td>
    <td align="right">        9.72</td>
    <td align="right">        4.22</td>
    <td align="right">0.374566E+09</td>
    <td align="right">      535.42</td>
    <td align="right">30-MAR-12:15</td>
    <td align="right">        8.07</td>
    <td align="right">        3.13</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.304410E+10</td>
    <td align="right">     9851.53</td>
    <td align="right">28-APR-12:00</td>
    <td align="right">       20.00</td>
    <td align="right">       10.75</td>
    <td align="right">0.351098E+09</td>
    <td align="right">      535.46</td>
    <td align="right">05-APR-10:00</td>
    <td align="right">       13.30</td>
    <td align="right">        7.89</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.546359E+10</td>
    <td align="right">    10537.47</td>
    <td align="right">05-MAY-13:15</td>
    <td align="right">       30.60</td>
    <td align="right">       16.37</td>
    <td align="right">0.413945E+09</td>
    <td align="right">      535.46</td>
    <td align="right">02-MAY-10:00</td>
    <td align="right">       20.60</td>
    <td align="right">       13.34</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.708194E+10</td>
    <td align="right">    10427.45</td>
    <td align="right">16-JUN-12:45</td>
    <td align="right">       30.45</td>
    <td align="right">       21.38</td>
    <td align="right">0.427811E+09</td>
    <td align="right">      545.84</td>
    <td align="right">29-JUN-10:30</td>
    <td align="right">       25.55</td>
    <td align="right">       23.50</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.812388E+10</td>
    <td align="right">    17329.54</td>
    <td align="right">16-JUL-13:45</td>
    <td align="right">       27.07</td>
    <td align="right">       19.45</td>
    <td align="right">0.400488E+09</td>
    <td align="right">      560.08</td>
    <td align="right">10-JUL-14:15</td>
    <td align="right">       25.73</td>
    <td align="right">       22.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.808672E+10</td>
    <td align="right">    17478.61</td>
    <td align="right">13-AUG-11:30</td>
    <td align="right">       26.95</td>
    <td align="right">       20.29</td>
    <td align="right">0.446673E+09</td>
    <td align="right">      562.76</td>
    <td align="right">22-AUG-12:45</td>
    <td align="right">       25.45</td>
    <td align="right">       23.47</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.688497E+10</td>
    <td align="right">    19092.20</td>
    <td align="right">10-SEP-11:00</td>
    <td align="right">       26.10</td>
    <td align="right">       17.86</td>
    <td align="right">0.388583E+09</td>
    <td align="right">      548.84</td>
    <td align="right">28-SEP-12:45</td>
    <td align="right">       26.12</td>
    <td align="right">       19.30</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.463340E+10</td>
    <td align="right">    13199.19</td>
    <td align="right">05-OCT-12:15</td>
    <td align="right">       23.58</td>
    <td align="right">       15.74</td>
    <td align="right">0.380268E+09</td>
    <td align="right">      535.55</td>
    <td align="right">26-OCT-10:30</td>
    <td align="right">       14.70</td>
    <td align="right">        8.74</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.174012E+10</td>
    <td align="right">     9214.07</td>
    <td align="right">09-NOV-13:15</td>
    <td align="right">        8.58</td>
    <td align="right">        3.70</td>
    <td align="right">0.340818E+09</td>
    <td align="right">      535.45</td>
    <td align="right">02-NOV-10:45</td>
    <td align="right">       22.53</td>
    <td align="right">       19.28</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.584006E+09</td>
    <td align="right">     5939.80</td>
    <td align="right">08-DEC-13:15</td>
    <td align="right">        -1.1</td>
    <td align="right">        -3.8</td>
    <td align="right">0.309406E+09</td>
    <td align="right">      535.36</td>
    <td align="right">11-DEC-11:45</td>
    <td align="right">        6.65</td>
    <td align="right">        2.72</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.494642E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.445907E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.584006E+09</td>
    <td align="right">     5939.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.1</td>
    <td align="right">        -3.8</td>
    <td align="right">0.301810E+09</td>
    <td align="right">      535.36</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.65</td>
    <td align="right">        2.72</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.812388E+10</td>
    <td align="right">    19092.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.60</td>
    <td align="right">       21.38</td>
    <td align="right">0.446673E+09</td>
    <td align="right">      562.76</td>
    <td align="right">&nbsp;</td>
    <td align="right">       26.12</td>
    <td align="right">       23.50</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.153664E+09</td>
    <td align="right">     1757.35</td>
    <td align="right">20-JAN-15:45</td>
    <td align="right">        1.55</td>
    <td align="right">        -0.9</td>
    <td align="right">0.192284E+09</td>
    <td align="right">      298.42</td>
    <td align="right">20-JAN-15:00</td>
    <td align="right">        1.70</td>
    <td align="right">        -0.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.316111E+09</td>
    <td align="right">     2514.61</td>
    <td align="right">16-FEB-16:15</td>
    <td align="right">        5.45</td>
    <td align="right">        1.94</td>
    <td align="right">0.178750E+09</td>
    <td align="right">      338.91</td>
    <td align="right">16-FEB-15:00</td>
    <td align="right">        5.60</td>
    <td align="right">        2.03</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.970956E+09</td>
    <td align="right">     5754.14</td>
    <td align="right">31-MAR-15:00</td>
    <td align="right">       22.20</td>
    <td align="right">       12.09</td>
    <td align="right">0.219659E+09</td>
    <td align="right">      339.00</td>
    <td align="right">30-MAR-14:45</td>
    <td align="right">       10.82</td>
    <td align="right">        4.95</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.218562E+10</td>
    <td align="right">     7675.87</td>
    <td align="right">28-APR-15:30</td>
    <td align="right">       21.15</td>
    <td align="right">       11.24</td>
    <td align="right">0.206028E+09</td>
    <td align="right">      339.03</td>
    <td align="right">03-APR-15:15</td>
    <td align="right">       18.35</td>
    <td align="right">       13.02</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.462045E+10</td>
    <td align="right">    17740.87</td>
    <td align="right">21-MAY-16:15</td>
    <td align="right">       25.98</td>
    <td align="right">       15.05</td>
    <td align="right">0.251069E+09</td>
    <td align="right">      339.00</td>
    <td align="right">30-MAY-13:30</td>
    <td align="right">       26.70</td>
    <td align="right">       21.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.595263E+10</td>
    <td align="right">    18300.44</td>
    <td align="right">25-JUN-16:00</td>
    <td align="right">       25.00</td>
    <td align="right">       14.72</td>
    <td align="right">0.265972E+09</td>
    <td align="right">      339.70</td>
    <td align="right">29-JUN-10:30</td>
    <td align="right">       25.55</td>
    <td align="right">       23.50</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.646639E+10</td>
    <td align="right">    18267.89</td>
    <td align="right">02-JUL-16:45</td>
    <td align="right">       32.92</td>
    <td align="right">       23.72</td>
    <td align="right">0.249784E+09</td>
    <td align="right">      342.17</td>
    <td align="right">10-JUL-14:30</td>
    <td align="right">       25.85</td>
    <td align="right">       21.93</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.586734E+10</td>
    <td align="right">    16193.91</td>
    <td align="right">05-AUG-17:00</td>
    <td align="right">       27.80</td>
    <td align="right">       21.33</td>
    <td align="right">0.275482E+09</td>
    <td align="right">      340.81</td>
    <td align="right">22-AUG-12:30</td>
    <td align="right">       25.30</td>
    <td align="right">       23.33</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.426133E+10</td>
    <td align="right">    17657.42</td>
    <td align="right">04-SEP-16:15</td>
    <td align="right">       27.38</td>
    <td align="right">       19.43</td>
    <td align="right">0.231884E+09</td>
    <td align="right">      338.99</td>
    <td align="right">25-SEP-13:00</td>
    <td align="right">       20.60</td>
    <td align="right">       13.05</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.236015E+10</td>
    <td align="right">     7382.26</td>
    <td align="right">04-OCT-15:30</td>
    <td align="right">       25.30</td>
    <td align="right">       16.18</td>
    <td align="right">0.217387E+09</td>
    <td align="right">      339.00</td>
    <td align="right">02-OCT-14:45</td>
    <td align="right">        9.85</td>
    <td align="right">        3.86</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.684494E+09</td>
    <td align="right">     4231.42</td>
    <td align="right">02-NOV-14:45</td>
    <td align="right">       23.90</td>
    <td align="right">       19.33</td>
    <td align="right">0.198739E+09</td>
    <td align="right">      338.97</td>
    <td align="right">09-NOV-15:15</td>
    <td align="right">        9.57</td>
    <td align="right">        4.36</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.127448E+09</td>
    <td align="right">     1562.97</td>
    <td align="right">08-DEC-14:00</td>
    <td align="right">        -1.1</td>
    <td align="right">        -4.0</td>
    <td align="right">0.184994E+09</td>
    <td align="right">      275.89</td>
    <td align="right">08-DEC-15:15</td>
    <td align="right">        -1.4</td>
    <td align="right">        -4.2</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.339666E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.267203E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.127448E+09</td>
    <td align="right">     1562.97</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.1</td>
    <td align="right">        -4.0</td>
    <td align="right">0.178750E+09</td>
    <td align="right">      275.89</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.4</td>
    <td align="right">        -4.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.646639E+10</td>
    <td align="right">    18300.44</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.92</td>
    <td align="right">       23.72</td>
    <td align="right">0.275482E+09</td>
    <td align="right">      342.17</td>
    <td align="right">&nbsp;</td>
    <td align="right">       26.70</td>
    <td align="right">       23.50</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.260765E+09</td>
    <td align="right">     1190.60</td>
    <td align="right">17-JAN-14:22</td>
    <td align="right">       10.97</td>
    <td align="right">        6.64</td>
    <td align="right">0.303786E+09</td>
    <td align="right">      413.01</td>
    <td align="right">17-JAN-15:00</td>
    <td align="right">       10.00</td>
    <td align="right">        6.34</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.348669E+09</td>
    <td align="right">     1343.89</td>
    <td align="right">28-FEB-11:00</td>
    <td align="right">       11.10</td>
    <td align="right">        6.37</td>
    <td align="right">0.278629E+09</td>
    <td align="right">      451.14</td>
    <td align="right">28-FEB-13:30</td>
    <td align="right">        9.15</td>
    <td align="right">        5.63</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.895151E+09</td>
    <td align="right">     2136.99</td>
    <td align="right">31-MAR-15:30</td>
    <td align="right">       22.75</td>
    <td align="right">       12.39</td>
    <td align="right">0.345727E+09</td>
    <td align="right">      517.57</td>
    <td align="right">31-MAR-15:45</td>
    <td align="right">       22.47</td>
    <td align="right">       12.24</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.153032E+10</td>
    <td align="right">     2177.30</td>
    <td align="right">28-APR-15:45</td>
    <td align="right">       21.42</td>
    <td align="right">       11.35</td>
    <td align="right">0.330311E+09</td>
    <td align="right">      527.00</td>
    <td align="right">28-APR-15:00</td>
    <td align="right">       21.70</td>
    <td align="right">       11.46</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.266000E+10</td>
    <td align="right">     3635.75</td>
    <td align="right">05-MAY-13:00</td>
    <td align="right">       30.60</td>
    <td align="right">       15.63</td>
    <td align="right">0.399107E+09</td>
    <td align="right">      535.38</td>
    <td align="right">30-MAY-13:30</td>
    <td align="right">       26.70</td>
    <td align="right">       21.28</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.453830E+10</td>
    <td align="right">     5824.92</td>
    <td align="right">08-JUN-12:00</td>
    <td align="right">       33.30</td>
    <td align="right">       25.87</td>
    <td align="right">0.427383E+09</td>
    <td align="right">      547.12</td>
    <td align="right">29-JUN-10:15</td>
    <td align="right">       24.97</td>
    <td align="right">       23.12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.496238E+10</td>
    <td align="right">     6001.21</td>
    <td align="right">03-JUL-15:30</td>
    <td align="right">       34.15</td>
    <td align="right">       23.29</td>
    <td align="right">0.399357E+09</td>
    <td align="right">      546.03</td>
    <td align="right">18-JUL-13:30</td>
    <td align="right">       25.00</td>
    <td align="right">       22.43</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.464713E+10</td>
    <td align="right">     5865.42</td>
    <td align="right">22-AUG-11:45</td>
    <td align="right">       24.73</td>
    <td align="right">       22.85</td>
    <td align="right">0.445641E+09</td>
    <td align="right">      542.90</td>
    <td align="right">29-AUG-09:45</td>
    <td align="right">       25.03</td>
    <td align="right">       23.37</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.345403E+10</td>
    <td align="right">     4924.68</td>
    <td align="right">05-SEP-13:00</td>
    <td align="right">       31.10</td>
    <td align="right">       18.65</td>
    <td align="right">0.387898E+09</td>
    <td align="right">      535.40</td>
    <td align="right">20-SEP-13:15</td>
    <td align="right">       15.28</td>
    <td align="right">       11.99</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.191139E+10</td>
    <td align="right">     2261.85</td>
    <td align="right">05-OCT-13:30</td>
    <td align="right">       24.70</td>
    <td align="right">       16.25</td>
    <td align="right">0.354976E+09</td>
    <td align="right">      535.29</td>
    <td align="right">05-OCT-13:00</td>
    <td align="right">       25.00</td>
    <td align="right">       16.48</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.835837E+09</td>
    <td align="right">     2149.85</td>
    <td align="right">02-NOV-13:15</td>
    <td align="right">       23.90</td>
    <td align="right">       19.11</td>
    <td align="right">0.314502E+09</td>
    <td align="right">      516.27</td>
    <td align="right">02-NOV-14:30</td>
    <td align="right">       23.90</td>
    <td align="right">       19.33</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.280963E+09</td>
    <td align="right">     1284.99</td>
    <td align="right">12-DEC-13:45</td>
    <td align="right">       11.25</td>
    <td align="right">        8.89</td>
    <td align="right">0.293522E+09</td>
    <td align="right">      430.75</td>
    <td align="right">12-DEC-13:00</td>
    <td align="right">       11.10</td>
    <td align="right">        9.01</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.263249E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.428084E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.260765E+09</td>
    <td align="right">     1190.60</td>
    <td align="right">&nbsp;</td>
    <td align="right">       10.97</td>
    <td align="right">        6.37</td>
    <td align="right">0.278629E+09</td>
    <td align="right">      413.01</td>
    <td align="right">&nbsp;</td>
    <td align="right">        9.15</td>
    <td align="right">        5.63</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.496238E+10</td>
    <td align="right">     6001.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">       34.15</td>
    <td align="right">       25.87</td>
    <td align="right">0.445641E+09</td>
    <td align="right">      547.12</td>
    <td align="right">&nbsp;</td>
    <td align="right">       26.70</td>
    <td align="right">       23.37</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.323934E+09</td>
    <td align="right">     1298.14</td>
    <td align="right">17-JAN-09:00</td>
    <td align="right">        6.10</td>
    <td align="right">        4.14</td>
    <td align="right">0.193939E+09</td>
    <td align="right">      302.95</td>
    <td align="right">17-JAN-09:45</td>
    <td align="right">        5.40</td>
    <td align="right">        3.65</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.467317E+09</td>
    <td align="right">     1989.49</td>
    <td align="right">17-FEB-09:22</td>
    <td align="right">        -0.2</td>
    <td align="right">        -2.2</td>
    <td align="right">0.181559E+09</td>
    <td align="right">      338.86</td>
    <td align="right">17-FEB-09:00</td>
    <td align="right">        1.10</td>
    <td align="right">        -1.4</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.102637E+10</td>
    <td align="right">     2437.65</td>
    <td align="right">23-MAR-08:45</td>
    <td align="right">        -4.1</td>
    <td align="right">        -6.1</td>
    <td align="right">0.229196E+09</td>
    <td align="right">      338.88</td>
    <td align="right">17-MAR-09:30</td>
    <td align="right">        0.55</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.181540E+10</td>
    <td align="right">     6619.37</td>
    <td align="right">28-APR-08:37</td>
    <td align="right">       15.55</td>
    <td align="right">        8.08</td>
    <td align="right">0.221702E+09</td>
    <td align="right">      338.95</td>
    <td align="right">05-APR-10:00</td>
    <td align="right">       13.30</td>
    <td align="right">        7.89</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.312664E+10</td>
    <td align="right">    12604.83</td>
    <td align="right">28-MAY-09:15</td>
    <td align="right">       25.10</td>
    <td align="right">       17.78</td>
    <td align="right">0.260391E+09</td>
    <td align="right">      338.98</td>
    <td align="right">16-MAY-13:15</td>
    <td align="right">       15.98</td>
    <td align="right">       10.18</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.491868E+10</td>
    <td align="right">    12521.13</td>
    <td align="right">11-JUN-09:15</td>
    <td align="right">       21.53</td>
    <td align="right">       15.99</td>
    <td align="right">0.271532E+09</td>
    <td align="right">      339.06</td>
    <td align="right">29-JUN-10:15</td>
    <td align="right">       24.97</td>
    <td align="right">       23.12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.534409E+10</td>
    <td align="right">    12661.44</td>
    <td align="right">09-JUL-09:15</td>
    <td align="right">       30.43</td>
    <td align="right">       24.13</td>
    <td align="right">0.253277E+09</td>
    <td align="right">      339.00</td>
    <td align="right">18-JUL-13:00</td>
    <td align="right">       25.60</td>
    <td align="right">       22.78</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.486330E+10</td>
    <td align="right">    13321.33</td>
    <td align="right">13-AUG-08:15</td>
    <td align="right">       22.25</td>
    <td align="right">       18.61</td>
    <td align="right">0.282555E+09</td>
    <td align="right">      339.67</td>
    <td align="right">29-AUG-09:45</td>
    <td align="right">       25.03</td>
    <td align="right">       23.37</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.375099E+10</td>
    <td align="right">    11657.96</td>
    <td align="right">10-SEP-08:00</td>
    <td align="right">       22.80</td>
    <td align="right">       16.78</td>
    <td align="right">0.247415E+09</td>
    <td align="right">      339.04</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">       14.60</td>
    <td align="right">       11.12</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.195994E+10</td>
    <td align="right">     5262.86</td>
    <td align="right">05-OCT-08:45</td>
    <td align="right">       18.35</td>
    <td align="right">       13.09</td>
    <td align="right">0.233540E+09</td>
    <td align="right">      339.20</td>
    <td align="right">02-OCT-08:45</td>
    <td align="right">        5.02</td>
    <td align="right">        1.04</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.840088E+09</td>
    <td align="right">     1893.96</td>
    <td align="right">02-NOV-10:45</td>
    <td align="right">       22.53</td>
    <td align="right">       19.28</td>
    <td align="right">0.202090E+09</td>
    <td align="right">      332.37</td>
    <td align="right">17-NOV-09:15</td>
    <td align="right">        0.88</td>
    <td align="right">        -0.9</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.313532E+09</td>
    <td align="right">     1202.78</td>
    <td align="right">07-DEC-09:37</td>
    <td align="right">        -6.7</td>
    <td align="right">        -7.7</td>
    <td align="right">0.186708E+09</td>
    <td align="right">      288.43</td>
    <td align="right">07-DEC-09:45</td>
    <td align="right">        -6.1</td>
    <td align="right">        -7.2</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.287503E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.276391E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.313532E+09</td>
    <td align="right">     1202.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.7</td>
    <td align="right">        -7.7</td>
    <td align="right">0.181559E+09</td>
    <td align="right">      288.43</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.1</td>
    <td align="right">        -7.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.534409E+10</td>
    <td align="right">    13321.33</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.43</td>
    <td align="right">       24.13</td>
    <td align="right">0.282555E+09</td>
    <td align="right">      339.67</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.60</td>
    <td align="right">       23.37</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.449375E+09</td>
    <td align="right">     5317.69</td>
    <td align="right">17-JAN-11:00</td>
    <td align="right">       10.00</td>
    <td align="right">        6.34</td>
    <td align="right">0.316806E+09</td>
    <td align="right">      535.24</td>
    <td align="right">17-JAN-11:45</td>
    <td align="right">        9.57</td>
    <td align="right">        6.13</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.630889E+09</td>
    <td align="right">     6830.56</td>
    <td align="right">16-FEB-13:37</td>
    <td align="right">        5.60</td>
    <td align="right">        2.11</td>
    <td align="right">0.295701E+09</td>
    <td align="right">      535.28</td>
    <td align="right">28-FEB-11:15</td>
    <td align="right">       11.55</td>
    <td align="right">        6.66</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.993914E+09</td>
    <td align="right">     5908.56</td>
    <td align="right">30-MAR-12:37</td>
    <td align="right">        8.35</td>
    <td align="right">        3.33</td>
    <td align="right">0.361914E+09</td>
    <td align="right">      535.25</td>
    <td align="right">31-MAR-13:30</td>
    <td align="right">       21.10</td>
    <td align="right">       11.89</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.183952E+10</td>
    <td align="right">     7223.83</td>
    <td align="right">07-APR-12:07</td>
    <td align="right">       21.70</td>
    <td align="right">       13.75</td>
    <td align="right">0.338668E+09</td>
    <td align="right">      535.36</td>
    <td align="right">24-APR-10:00</td>
    <td align="right">       18.30</td>
    <td align="right">       11.91</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.336124E+10</td>
    <td align="right">    10579.79</td>
    <td align="right">04-MAY-11:00</td>
    <td align="right">       28.90</td>
    <td align="right">       14.63</td>
    <td align="right">0.394016E+09</td>
    <td align="right">      537.18</td>
    <td align="right">04-MAY-12:15</td>
    <td align="right">       29.02</td>
    <td align="right">       14.70</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.568712E+10</td>
    <td align="right">    11266.98</td>
    <td align="right">08-JUN-11:00</td>
    <td align="right">       31.10</td>
    <td align="right">       25.26</td>
    <td align="right">0.423148E+09</td>
    <td align="right">      566.20</td>
    <td align="right">08-JUN-12:15</td>
    <td align="right">       31.65</td>
    <td align="right">       25.43</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.679131E+10</td>
    <td align="right">    12371.07</td>
    <td align="right">14-JUL-11:00</td>
    <td align="right">       34.40</td>
    <td align="right">       24.72</td>
    <td align="right">0.398660E+09</td>
    <td align="right">      628.60</td>
    <td align="right">14-JUL-12:15</td>
    <td align="right">       31.62</td>
    <td align="right">       23.86</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.678437E+10</td>
    <td align="right">    13261.43</td>
    <td align="right">13-AUG-13:30</td>
    <td align="right">       27.75</td>
    <td align="right">       21.22</td>
    <td align="right">0.444240E+09</td>
    <td align="right">      591.09</td>
    <td align="right">03-AUG-12:15</td>
    <td align="right">       30.60</td>
    <td align="right">       24.46</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.585314E+10</td>
    <td align="right">    14675.06</td>
    <td align="right">10-SEP-11:00</td>
    <td align="right">       26.10</td>
    <td align="right">       17.86</td>
    <td align="right">0.387127E+09</td>
    <td align="right">      616.06</td>
    <td align="right">05-SEP-12:15</td>
    <td align="right">       29.70</td>
    <td align="right">       19.35</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.347761E+10</td>
    <td align="right">    12930.26</td>
    <td align="right">22-OCT-13:15</td>
    <td align="right">       20.15</td>
    <td align="right">       12.12</td>
    <td align="right">0.370643E+09</td>
    <td align="right">      547.08</td>
    <td align="right">05-OCT-12:30</td>
    <td align="right">       23.85</td>
    <td align="right">       15.83</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.109525E+10</td>
    <td align="right">     7942.48</td>
    <td align="right">09-NOV-13:20</td>
    <td align="right">        8.58</td>
    <td align="right">        3.70</td>
    <td align="right">0.332425E+09</td>
    <td align="right">      536.29</td>
    <td align="right">09-NOV-13:45</td>
    <td align="right">        9.12</td>
    <td align="right">        4.10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.339669E+09</td>
    <td align="right">     5175.22</td>
    <td align="right">11-DEC-11:00</td>
    <td align="right">        7.20</td>
    <td align="right">        3.05</td>
    <td align="right">0.304880E+09</td>
    <td align="right">      535.21</td>
    <td align="right">11-DEC-11:30</td>
    <td align="right">        6.10</td>
    <td align="right">        2.39</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.373034E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.436823E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.339669E+09</td>
    <td align="right">     5175.22</td>
    <td align="right">&nbsp;</td>
    <td align="right">        5.60</td>
    <td align="right">        2.11</td>
    <td align="right">0.295701E+09</td>
    <td align="right">      535.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">        6.10</td>
    <td align="right">        2.39</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.679131E+10</td>
    <td align="right">    14675.06</td>
    <td align="right">&nbsp;</td>
    <td align="right">       34.40</td>
    <td align="right">       25.26</td>
    <td align="right">0.444240E+09</td>
    <td align="right">      628.60</td>
    <td align="right">&nbsp;</td>
    <td align="right">       31.65</td>
    <td align="right">       25.43</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.333880E+09</td>
    <td align="right">     1669.64</td>
    <td align="right">20-JAN-15:45</td>
    <td align="right">        1.55</td>
    <td align="right">        -0.9</td>
    <td align="right">0.195391E+09</td>
    <td align="right">      325.72</td>
    <td align="right">20-JAN-15:00</td>
    <td align="right">        1.70</td>
    <td align="right">        -0.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.496837E+09</td>
    <td align="right">     2810.45</td>
    <td align="right">16-FEB-15:45</td>
    <td align="right">        5.72</td>
    <td align="right">        2.10</td>
    <td align="right">0.181769E+09</td>
    <td align="right">      338.97</td>
    <td align="right">16-FEB-15:30</td>
    <td align="right">        5.85</td>
    <td align="right">        2.16</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.113021E+10</td>
    <td align="right">     4986.81</td>
    <td align="right">31-MAR-15:00</td>
    <td align="right">       22.20</td>
    <td align="right">       12.09</td>
    <td align="right">0.223711E+09</td>
    <td align="right">      339.03</td>
    <td align="right">30-MAR-14:45</td>
    <td align="right">       10.82</td>
    <td align="right">        4.95</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.191871E+10</td>
    <td align="right">     6587.42</td>
    <td align="right">25-APR-15:00</td>
    <td align="right">       13.30</td>
    <td align="right">        6.39</td>
    <td align="right">0.207460E+09</td>
    <td align="right">      339.03</td>
    <td align="right">03-APR-15:15</td>
    <td align="right">       18.35</td>
    <td align="right">       13.02</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.340970E+10</td>
    <td align="right">    12347.38</td>
    <td align="right">21-MAY-16:15</td>
    <td align="right">       25.98</td>
    <td align="right">       15.05</td>
    <td align="right">0.243107E+09</td>
    <td align="right">      338.99</td>
    <td align="right">15-MAY-14:15</td>
    <td align="right">       15.60</td>
    <td align="right">       10.53</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.484072E+10</td>
    <td align="right">    15294.12</td>
    <td align="right">25-JUN-16:00</td>
    <td align="right">       25.00</td>
    <td align="right">       14.72</td>
    <td align="right">0.263950E+09</td>
    <td align="right">      338.96</td>
    <td align="right">07-JUN-15:45</td>
    <td align="right">       25.18</td>
    <td align="right">       22.27</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.522092E+10</td>
    <td align="right">    15715.80</td>
    <td align="right">16-JUL-16:00</td>
    <td align="right">       26.10</td>
    <td align="right">       18.56</td>
    <td align="right">0.248641E+09</td>
    <td align="right">      338.98</td>
    <td align="right">18-JUL-13:00</td>
    <td align="right">       25.60</td>
    <td align="right">       22.78</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.494403E+10</td>
    <td align="right">    13942.75</td>
    <td align="right">05-AUG-17:00</td>
    <td align="right">       27.80</td>
    <td align="right">       21.33</td>
    <td align="right">0.275854E+09</td>
    <td align="right">      339.63</td>
    <td align="right">31-AUG-15:45</td>
    <td align="right">       23.90</td>
    <td align="right">       21.69</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.377531E+10</td>
    <td align="right">    14871.03</td>
    <td align="right">04-SEP-16:15</td>
    <td align="right">       27.38</td>
    <td align="right">       19.43</td>
    <td align="right">0.236884E+09</td>
    <td align="right">      339.01</td>
    <td align="right">25-SEP-13:45</td>
    <td align="right">       20.45</td>
    <td align="right">       13.12</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.212862E+10</td>
    <td align="right">     6596.57</td>
    <td align="right">04-OCT-15:30</td>
    <td align="right">       25.30</td>
    <td align="right">       16.18</td>
    <td align="right">0.219770E+09</td>
    <td align="right">      339.03</td>
    <td align="right">02-OCT-14:45</td>
    <td align="right">        9.85</td>
    <td align="right">        3.86</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.858193E+09</td>
    <td align="right">     3358.27</td>
    <td align="right">02-NOV-14:30</td>
    <td align="right">       23.90</td>
    <td align="right">       19.33</td>
    <td align="right">0.201915E+09</td>
    <td align="right">      339.06</td>
    <td align="right">09-NOV-14:45</td>
    <td align="right">        9.85</td>
    <td align="right">        4.51</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.290819E+09</td>
    <td align="right">     1513.74</td>
    <td align="right">08-DEC-15:22</td>
    <td align="right">        -1.4</td>
    <td align="right">        -4.2</td>
    <td align="right">0.187364E+09</td>
    <td align="right">      303.35</td>
    <td align="right">08-DEC-15:30</td>
    <td align="right">        -1.7</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.293479E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.268582E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.290819E+09</td>
    <td align="right">     1513.74</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.4</td>
    <td align="right">        -4.2</td>
    <td align="right">0.181769E+09</td>
    <td align="right">      303.35</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.7</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.522092E+10</td>
    <td align="right">    15715.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">       27.80</td>
    <td align="right">       21.33</td>
    <td align="right">0.275854E+09</td>
    <td align="right">      339.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.60</td>
    <td align="right">       22.78</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_3></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.128226E+09</td>
    <td align="right">     1106.54</td>
    <td align="right">18-JAN-07:18</td>
    <td align="right">        7.08</td>
    <td align="right">        5.99</td>
    <td align="right">0.302703E+09</td>
    <td align="right">      396.14</td>
    <td align="right">30-JAN-13:15</td>
    <td align="right">        -8.8</td>
    <td align="right">       -10.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.216907E+09</td>
    <td align="right">     1283.34</td>
    <td align="right">17-FEB-15:00</td>
    <td align="right">        7.20</td>
    <td align="right">        2.61</td>
    <td align="right">0.277578E+09</td>
    <td align="right">      452.70</td>
    <td align="right">17-FEB-16:15</td>
    <td align="right">        6.50</td>
    <td align="right">        2.28</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.842134E+09</td>
    <td align="right">     2448.81</td>
    <td align="right">31-MAR-15:30</td>
    <td align="right">       22.75</td>
    <td align="right">       12.39</td>
    <td align="right">0.345977E+09</td>
    <td align="right">      535.27</td>
    <td align="right">31-MAR-15:00</td>
    <td align="right">       22.20</td>
    <td align="right">       12.09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.173888E+10</td>
    <td align="right">     3295.09</td>
    <td align="right">28-APR-15:30</td>
    <td align="right">       21.15</td>
    <td align="right">       11.24</td>
    <td align="right">0.340784E+09</td>
    <td align="right">      535.37</td>
    <td align="right">27-APR-13:00</td>
    <td align="right">       17.80</td>
    <td align="right">        8.46</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.353818E+10</td>
    <td align="right">     5398.74</td>
    <td align="right">05-MAY-13:00</td>
    <td align="right">       30.60</td>
    <td align="right">       15.63</td>
    <td align="right">0.419048E+09</td>
    <td align="right">      535.43</td>
    <td align="right">12-MAY-10:15</td>
    <td align="right">       15.15</td>
    <td align="right">        9.42</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.558086E+10</td>
    <td align="right">     7926.96</td>
    <td align="right">17-JUN-05:15</td>
    <td align="right">       23.30</td>
    <td align="right">       19.63</td>
    <td align="right">0.431263E+09</td>
    <td align="right">      553.67</td>
    <td align="right">29-JUN-10:15</td>
    <td align="right">       24.97</td>
    <td align="right">       23.12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.602954E+10</td>
    <td align="right">     9853.17</td>
    <td align="right">09-JUL-15:45</td>
    <td align="right">       35.30</td>
    <td align="right">       22.38</td>
    <td align="right">0.402096E+09</td>
    <td align="right">      544.94</td>
    <td align="right">10-JUL-10:00</td>
    <td align="right">       23.90</td>
    <td align="right">       21.59</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.544104E+10</td>
    <td align="right">     6699.44</td>
    <td align="right">03-AUG-13:00</td>
    <td align="right">       31.70</td>
    <td align="right">       25.06</td>
    <td align="right">0.449550E+09</td>
    <td align="right">      556.18</td>
    <td align="right">04-AUG-08:15</td>
    <td align="right">       24.82</td>
    <td align="right">       24.25</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.377495E+10</td>
    <td align="right">     5643.22</td>
    <td align="right">06-SEP-13:45</td>
    <td align="right">       28.75</td>
    <td align="right">       20.59</td>
    <td align="right">0.391820E+09</td>
    <td align="right">      535.40</td>
    <td align="right">20-SEP-13:15</td>
    <td align="right">       15.28</td>
    <td align="right">       11.99</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.209180E+10</td>
    <td align="right">     3358.40</td>
    <td align="right">05-OCT-13:15</td>
    <td align="right">       24.55</td>
    <td align="right">       16.13</td>
    <td align="right">0.368725E+09</td>
    <td align="right">      535.34</td>
    <td align="right">25-OCT-13:45</td>
    <td align="right">       15.43</td>
    <td align="right">        8.69</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.782244E+09</td>
    <td align="right">     2761.63</td>
    <td align="right">02-NOV-13:00</td>
    <td align="right">       23.90</td>
    <td align="right">       19.33</td>
    <td align="right">0.317003E+09</td>
    <td align="right">      535.37</td>
    <td align="right">01-NOV-13:30</td>
    <td align="right">       12.50</td>
    <td align="right">        8.74</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.128657E+09</td>
    <td align="right">     1188.07</td>
    <td align="right">12-DEC-13:45</td>
    <td align="right">       11.25</td>
    <td align="right">        8.89</td>
    <td align="right">0.292652E+09</td>
    <td align="right">      415.45</td>
    <td align="right">12-DEC-13:00</td>
    <td align="right">       11.10</td>
    <td align="right">        9.01</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.302934E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.433920E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.128226E+09</td>
    <td align="right">     1106.54</td>
    <td align="right">&nbsp;</td>
    <td align="right">        7.08</td>
    <td align="right">        2.61</td>
    <td align="right">0.277578E+09</td>
    <td align="right">      396.14</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -8.8</td>
    <td align="right">       -10.0</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.602954E+10</td>
    <td align="right">     9853.17</td>
    <td align="right">&nbsp;</td>
    <td align="right">       35.30</td>
    <td align="right">       25.06</td>
    <td align="right">0.449550E+09</td>
    <td align="right">      556.18</td>
    <td align="right">&nbsp;</td>
    <td align="right">       24.97</td>
    <td align="right">       24.25</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_2></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.213179E+09</td>
    <td align="right">     1231.64</td>
    <td align="right">10-JAN-09:52</td>
    <td align="right">        -0.3</td>
    <td align="right">        -2.0</td>
    <td align="right">0.192150E+09</td>
    <td align="right">      272.97</td>
    <td align="right">10-JAN-09:00</td>
    <td align="right">        0.00</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.390246E+09</td>
    <td align="right">     2163.11</td>
    <td align="right">17-FEB-09:22</td>
    <td align="right">        -0.2</td>
    <td align="right">        -2.2</td>
    <td align="right">0.179482E+09</td>
    <td align="right">      338.86</td>
    <td align="right">17-FEB-09:00</td>
    <td align="right">        1.10</td>
    <td align="right">        -1.4</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.109535E+10</td>
    <td align="right">     2509.33</td>
    <td align="right">24-MAR-08:00</td>
    <td align="right">        -1.7</td>
    <td align="right">        -3.5</td>
    <td align="right">0.227046E+09</td>
    <td align="right">      338.87</td>
    <td align="right">17-MAR-09:30</td>
    <td align="right">        0.55</td>
    <td align="right">        -1.8</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.223724E+10</td>
    <td align="right">     7808.60</td>
    <td align="right">28-APR-08:37</td>
    <td align="right">       15.55</td>
    <td align="right">        8.08</td>
    <td align="right">0.223907E+09</td>
    <td align="right">      338.95</td>
    <td align="right">27-APR-13:00</td>
    <td align="right">       17.80</td>
    <td align="right">        8.46</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.415054E+10</td>
    <td align="right">    14568.60</td>
    <td align="right">28-MAY-09:15</td>
    <td align="right">       25.10</td>
    <td align="right">       17.78</td>
    <td align="right">0.267397E+09</td>
    <td align="right">      338.97</td>
    <td align="right">16-MAY-13:15</td>
    <td align="right">       15.98</td>
    <td align="right">       10.18</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.577902E+10</td>
    <td align="right">    15271.01</td>
    <td align="right">04-JUN-09:15</td>
    <td align="right">       27.25</td>
    <td align="right">       17.65</td>
    <td align="right">0.272925E+09</td>
    <td align="right">      340.44</td>
    <td align="right">29-JUN-10:15</td>
    <td align="right">       24.97</td>
    <td align="right">       23.12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.622363E+10</td>
    <td align="right">    14736.14</td>
    <td align="right">09-JUL-08:00</td>
    <td align="right">       30.00</td>
    <td align="right">       23.94</td>
    <td align="right">0.254368E+09</td>
    <td align="right">      339.01</td>
    <td align="right">10-JUL-13:15</td>
    <td align="right">       25.15</td>
    <td align="right">       21.65</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.555324E+10</td>
    <td align="right">    15139.44</td>
    <td align="right">06-AUG-07:30</td>
    <td align="right">       20.55</td>
    <td align="right">       16.96</td>
    <td align="right">0.283980E+09</td>
    <td align="right">      339.51</td>
    <td align="right">29-AUG-09:45</td>
    <td align="right">       25.03</td>
    <td align="right">       23.37</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.416862E+10</td>
    <td align="right">    13828.12</td>
    <td align="right">04-SEP-09:00</td>
    <td align="right">       22.80</td>
    <td align="right">       16.34</td>
    <td align="right">0.247887E+09</td>
    <td align="right">      339.02</td>
    <td align="right">29-SEP-08:30</td>
    <td align="right">       16.65</td>
    <td align="right">       14.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.233347E+10</td>
    <td align="right">     6135.91</td>
    <td align="right">05-OCT-08:45</td>
    <td align="right">       18.35</td>
    <td align="right">       13.09</td>
    <td align="right">0.237758E+09</td>
    <td align="right">      338.99</td>
    <td align="right">25-OCT-09:15</td>
    <td align="right">       14.70</td>
    <td align="right">        9.46</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.877437E+09</td>
    <td align="right">     2193.93</td>
    <td align="right">02-NOV-10:45</td>
    <td align="right">       22.53</td>
    <td align="right">       19.28</td>
    <td align="right">0.201337E+09</td>
    <td align="right">      330.47</td>
    <td align="right">02-NOV-10:00</td>
    <td align="right">       22.80</td>
    <td align="right">       19.33</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.194049E+09</td>
    <td align="right">     1253.74</td>
    <td align="right">07-DEC-09:37</td>
    <td align="right">        -6.7</td>
    <td align="right">        -7.7</td>
    <td align="right">0.185558E+09</td>
    <td align="right">      276.53</td>
    <td align="right">07-DEC-09:45</td>
    <td align="right">        -6.1</td>
    <td align="right">        -7.2</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.332160E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.277380E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.194049E+09</td>
    <td align="right">     1231.64</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.7</td>
    <td align="right">        -7.7</td>
    <td align="right">0.179482E+09</td>
    <td align="right">      272.97</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.1</td>
    <td align="right">        -7.2</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.622363E+10</td>
    <td align="right">    15271.01</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.00</td>
    <td align="right">       23.94</td>
    <td align="right">0.283980E+09</td>
    <td align="right">      340.44</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.15</td>
    <td align="right">       23.37</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_1></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.103061E+10</td>
    <td align="right">     6742.19</td>
    <td align="right">10-JAN-13:15</td>
    <td align="right">        2.08</td>
    <td align="right">        -0.5</td>
    <td align="right">0.330469E+09</td>
    <td align="right">      535.38</td>
    <td align="right">17-JAN-11:30</td>
    <td align="right">        9.15</td>
    <td align="right">        5.92</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.146864E+10</td>
    <td align="right">     9056.91</td>
    <td align="right">17-FEB-12:15</td>
    <td align="right">        5.15</td>
    <td align="right">        1.38</td>
    <td align="right">0.309331E+09</td>
    <td align="right">      535.41</td>
    <td align="right">28-FEB-10:00</td>
    <td align="right">       11.70</td>
    <td align="right">        6.76</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.226731E+10</td>
    <td align="right">     8315.39</td>
    <td align="right">30-MAR-13:22</td>
    <td align="right">        9.18</td>
    <td align="right">        3.89</td>
    <td align="right">0.386282E+09</td>
    <td align="right">      535.41</td>
    <td align="right">29-MAR-12:15</td>
    <td align="right">        4.60</td>
    <td align="right">        0.98</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.317996E+10</td>
    <td align="right">     9353.23</td>
    <td align="right">28-APR-12:00</td>
    <td align="right">       20.00</td>
    <td align="right">       10.75</td>
    <td align="right">0.360762E+09</td>
    <td align="right">      535.48</td>
    <td align="right">05-APR-10:00</td>
    <td align="right">       13.30</td>
    <td align="right">        7.89</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.505296E+10</td>
    <td align="right">    13602.55</td>
    <td align="right">21-MAY-13:45</td>
    <td align="right">       27.20</td>
    <td align="right">       14.64</td>
    <td align="right">0.420402E+09</td>
    <td align="right">      535.45</td>
    <td align="right">11-MAY-09:00</td>
    <td align="right">       13.90</td>
    <td align="right">        9.02</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.657770E+10</td>
    <td align="right">    14426.99</td>
    <td align="right">04-JUN-12:15</td>
    <td align="right">       30.18</td>
    <td align="right">       17.16</td>
    <td align="right">0.430253E+09</td>
    <td align="right">      537.47</td>
    <td align="right">29-JUN-10:15</td>
    <td align="right">       24.97</td>
    <td align="right">       23.12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.750412E+10</td>
    <td align="right">    15491.30</td>
    <td align="right">30-JUL-12:15</td>
    <td align="right">       23.58</td>
    <td align="right">       17.04</td>
    <td align="right">0.401881E+09</td>
    <td align="right">      535.72</td>
    <td align="right">10-JUL-13:15</td>
    <td align="right">       25.15</td>
    <td align="right">       21.65</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.770048E+10</td>
    <td align="right">    15782.83</td>
    <td align="right">13-AUG-13:15</td>
    <td align="right">       28.03</td>
    <td align="right">       21.50</td>
    <td align="right">0.449615E+09</td>
    <td align="right">      542.18</td>
    <td align="right">30-AUG-13:30</td>
    <td align="right">       26.95</td>
    <td align="right">       17.72</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.678581E+10</td>
    <td align="right">    17156.40</td>
    <td align="right">04-SEP-12:15</td>
    <td align="right">       26.38</td>
    <td align="right">       18.58</td>
    <td align="right">0.395285E+09</td>
    <td align="right">      569.70</td>
    <td align="right">28-SEP-12:45</td>
    <td align="right">       26.12</td>
    <td align="right">       19.30</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.486738E+10</td>
    <td align="right">    13007.90</td>
    <td align="right">15-OCT-13:30</td>
    <td align="right">       13.05</td>
    <td align="right">        7.46</td>
    <td align="right">0.391651E+09</td>
    <td align="right">      554.68</td>
    <td align="right">03-OCT-12:45</td>
    <td align="right">       14.12</td>
    <td align="right">        6.95</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.216294E+10</td>
    <td align="right">     9387.58</td>
    <td align="right">09-NOV-13:27</td>
    <td align="right">        8.58</td>
    <td align="right">        3.70</td>
    <td align="right">0.352028E+09</td>
    <td align="right">      550.90</td>
    <td align="right">09-NOV-13:30</td>
    <td align="right">        8.85</td>
    <td align="right">        3.90</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.867805E+09</td>
    <td align="right">     7151.99</td>
    <td align="right">08-DEC-13:15</td>
    <td align="right">        -1.1</td>
    <td align="right">        -3.8</td>
    <td align="right">0.314807E+09</td>
    <td align="right">      535.36</td>
    <td align="right">06-DEC-11:00</td>
    <td align="right">        -3.3</td>
    <td align="right">        -5.5</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.494657E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.454277E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.867805E+09</td>
    <td align="right">     6742.19</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.1</td>
    <td align="right">        -3.8</td>
    <td align="right">0.309331E+09</td>
    <td align="right">      535.36</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -3.3</td>
    <td align="right">        -5.5</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.770048E+10</td>
    <td align="right">    17156.40</td>
    <td align="right">&nbsp;</td>
    <td align="right">       30.18</td>
    <td align="right">       21.50</td>
    <td align="right">0.449615E+09</td>
    <td align="right">      569.70</td>
    <td align="right">&nbsp;</td>
    <td align="right">       26.95</td>
    <td align="right">       23.12</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-COOLING::PERIMETER_MID_ZN_4></a>
<p>Report:<b> BUILDING LOADS - COOLING</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN [J]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {Maximum}[W]</td>
    <td align="right">ZONE TOTAL INTERNAL LATENT GAIN {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
    <td align="right">OUTDOOR WET BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.240918E+09</td>
    <td align="right">     1754.63</td>
    <td align="right">20-JAN-15:45</td>
    <td align="right">        1.55</td>
    <td align="right">        -0.9</td>
    <td align="right">0.193748E+09</td>
    <td align="right">      316.17</td>
    <td align="right">20-JAN-15:00</td>
    <td align="right">        1.70</td>
    <td align="right">        -0.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.424241E+09</td>
    <td align="right">     2839.61</td>
    <td align="right">16-FEB-15:45</td>
    <td align="right">        5.72</td>
    <td align="right">        2.10</td>
    <td align="right">0.180540E+09</td>
    <td align="right">      338.95</td>
    <td align="right">16-FEB-15:30</td>
    <td align="right">        5.85</td>
    <td align="right">        2.16</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.118730E+10</td>
    <td align="right">     5638.69</td>
    <td align="right">31-MAR-15:00</td>
    <td align="right">       22.20</td>
    <td align="right">       12.09</td>
    <td align="right">0.222868E+09</td>
    <td align="right">      339.02</td>
    <td align="right">30-MAR-14:45</td>
    <td align="right">       10.82</td>
    <td align="right">        4.95</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.233570E+10</td>
    <td align="right">     7314.16</td>
    <td align="right">28-APR-15:30</td>
    <td align="right">       21.15</td>
    <td align="right">       11.24</td>
    <td align="right">0.210344E+09</td>
    <td align="right">      339.04</td>
    <td align="right">03-APR-15:15</td>
    <td align="right">       18.35</td>
    <td align="right">       13.02</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.434939E+10</td>
    <td align="right">    16695.08</td>
    <td align="right">21-MAY-16:45</td>
    <td align="right">       25.73</td>
    <td align="right">       14.97</td>
    <td align="right">0.255237E+09</td>
    <td align="right">      339.02</td>
    <td align="right">15-MAY-13:00</td>
    <td align="right">       15.60</td>
    <td align="right">       10.59</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.559683E+10</td>
    <td align="right">    17247.60</td>
    <td align="right">25-JUN-16:45</td>
    <td align="right">       25.15</td>
    <td align="right">       14.92</td>
    <td align="right">0.268558E+09</td>
    <td align="right">      340.16</td>
    <td align="right">29-JUN-10:15</td>
    <td align="right">       24.97</td>
    <td align="right">       23.12</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.602544E+10</td>
    <td align="right">    16980.32</td>
    <td align="right">02-JUL-16:45</td>
    <td align="right">       32.92</td>
    <td align="right">       23.72</td>
    <td align="right">0.251762E+09</td>
    <td align="right">      339.02</td>
    <td align="right">10-JUL-13:15</td>
    <td align="right">       25.15</td>
    <td align="right">       21.65</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.557012E+10</td>
    <td align="right">    15851.23</td>
    <td align="right">13-AUG-15:30</td>
    <td align="right">       27.50</td>
    <td align="right">       20.32</td>
    <td align="right">0.279251E+09</td>
    <td align="right">      339.10</td>
    <td align="right">29-AUG-09:45</td>
    <td align="right">       25.03</td>
    <td align="right">       23.37</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.414606E+10</td>
    <td align="right">    17430.89</td>
    <td align="right">04-SEP-16:45</td>
    <td align="right">       26.53</td>
    <td align="right">       19.09</td>
    <td align="right">0.238231E+09</td>
    <td align="right">      339.00</td>
    <td align="right">25-SEP-13:45</td>
    <td align="right">       20.45</td>
    <td align="right">       13.12</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.250588E+10</td>
    <td align="right">     7255.43</td>
    <td align="right">04-OCT-15:30</td>
    <td align="right">       25.30</td>
    <td align="right">       16.18</td>
    <td align="right">0.223904E+09</td>
    <td align="right">      339.01</td>
    <td align="right">02-OCT-14:45</td>
    <td align="right">        9.85</td>
    <td align="right">        3.86</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.895011E+09</td>
    <td align="right">     4135.60</td>
    <td align="right">02-NOV-14:45</td>
    <td align="right">       23.90</td>
    <td align="right">       19.33</td>
    <td align="right">0.202188E+09</td>
    <td align="right">      339.04</td>
    <td align="right">09-NOV-14:45</td>
    <td align="right">        9.85</td>
    <td align="right">        4.51</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.201098E+09</td>
    <td align="right">     1582.88</td>
    <td align="right">08-DEC-14:00</td>
    <td align="right">        -1.1</td>
    <td align="right">        -4.0</td>
    <td align="right">0.186196E+09</td>
    <td align="right">      293.92</td>
    <td align="right">08-DEC-15:30</td>
    <td align="right">        -1.7</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
