    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.334780E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.271283E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.201098E+09</td>
    <td align="right">     1582.88</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.1</td>
    <td align="right">        -4.0</td>
    <td align="right">0.180540E+09</td>
    <td align="right">      293.92</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -1.7</td>
    <td align="right">        -4.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.602544E+10</td>
    <td align="right">    17430.89</td>
    <td align="right">&nbsp;</td>
    <td align="right">       32.92</td>
    <td align="right">       23.72</td>
    <td align="right">0.279251E+09</td>
    <td align="right">      340.16</td>
    <td align="right">&nbsp;</td>
    <td align="right">       25.15</td>
    <td align="right">       23.37</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_BOTTOM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.138310E+09</td>
    <td align="right">    90514.70</td>
    <td align="right">27-JAN-07:15</td>
    <td align="right">       -21.1</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right"> 84740437.15</td>
    <td align="right">    44942.48</td>
    <td align="right">06-FEB-06:15</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 37964013.76</td>
    <td align="right">    39220.22</td>
    <td align="right">20-MAR-06:15</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">  8850164.57</td>
    <td align="right">    30663.67</td>
    <td align="right">03-APR-06:15</td>
    <td align="right">        3.87</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">        3.75</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">        4.88</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 27313407.95</td>
    <td align="right">    33568.77</td>
    <td align="right">20-NOV-07:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right"> 87612729.49</td>
    <td align="right">    91600.57</td>
    <td align="right">26-DEC-06:15</td>
    <td align="right">        -6.0</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.384791E+09</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -21.1</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.138310E+09</td>
    <td align="right">    91600.57</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::TOPFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.720769E+10</td>
    <td align="right">    16484.77</td>
    <td align="right">02-JAN-06:21</td>
    <td align="right">        -1.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.517472E+10</td>
    <td align="right">    11052.13</td>
    <td align="right">11-FEB-06:19</td>
    <td align="right">       -15.4</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.322775E+10</td>
    <td align="right">     9496.85</td>
    <td align="right">04-MAR-06:18</td>
    <td align="right">        -8.4</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.121241E+10</td>
    <td align="right">     7511.62</td>
    <td align="right">03-APR-05:19</td>
    <td align="right">        3.30</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.345541E+09</td>
    <td align="right">     5086.93</td>
    <td align="right">09-MAY-05:15</td>
    <td align="right">        2.25</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 84161007.66</td>
    <td align="right">     5615.82</td>
    <td align="right">16-JUN-05:15</td>
    <td align="right">       20.88</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 58104981.03</td>
    <td align="right">     5148.51</td>
    <td align="right">20-JUL-05:15</td>
    <td align="right">       20.15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 93079973.07</td>
    <td align="right">     4671.86</td>
    <td align="right">28-AUG-05:15</td>
    <td align="right">       21.70</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.260925E+09</td>
    <td align="right">     4347.94</td>
    <td align="right">26-SEP-05:15</td>
    <td align="right">        8.30</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.979455E+09</td>
    <td align="right">     7280.61</td>
    <td align="right">21-OCT-06:21</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.321976E+10</td>
    <td align="right">     9298.39</td>
    <td align="right">06-NOV-06:19</td>
    <td align="right">        -4.0</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.698955E+10</td>
    <td align="right">    12259.21</td>
    <td align="right">26-DEC-06:18</td>
    <td align="right">        -6.0</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.288532E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 58104981.03</td>
    <td align="right">     4347.94</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -15.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.720769E+10</td>
    <td align="right">    16484.77</td>
    <td align="right">&nbsp;</td>
    <td align="right">       21.70</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::MIDFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.295171E+10</td>
    <td align="right">     9060.91</td>
    <td align="right">02-JAN-06:20</td>
    <td align="right">        -1.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.201455E+10</td>
    <td align="right">     5968.71</td>
    <td align="right">06-FEB-07:21</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.142223E+10</td>
    <td align="right">     4048.10</td>
    <td align="right">20-MAR-06:21</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.513481E+09</td>
    <td align="right">     3085.08</td>
    <td align="right">03-APR-06:21</td>
    <td align="right">        3.87</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 55585576.76</td>
    <td align="right">     4352.82</td>
    <td align="right">21-MAY-15:00</td>
    <td align="right">       26.10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 17158977.49</td>
    <td align="right">     4384.83</td>
    <td align="right">25-JUN-16:45</td>
    <td align="right">       25.15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right"> 25729854.27</td>
    <td align="right">     5033.34</td>
    <td align="right">09-JUL-15:45</td>
    <td align="right">       35.30</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 17138360.96</td>
    <td align="right">     3911.93</td>
    <td align="right">13-AUG-15:30</td>
    <td align="right">       27.50</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 28762807.01</td>
    <td align="right">     6538.60</td>
    <td align="right">04-SEP-15:15</td>
    <td align="right">       28.62</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.304369E+09</td>
    <td align="right">     5585.42</td>
    <td align="right">15-OCT-13:30</td>
    <td align="right">       13.05</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.121898E+10</td>
    <td align="right">     4396.39</td>
    <td align="right">20-NOV-07:21</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.243413E+10</td>
    <td align="right">     7267.06</td>
    <td align="right">26-DEC-07:18</td>
    <td align="right">        -5.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.110038E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right"> 17138360.96</td>
    <td align="right">     3085.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -5.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.295171E+10</td>
    <td align="right">     9060.91</td>
    <td align="right">&nbsp;</td>
    <td align="right">       35.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.249324E+10</td>
    <td align="right">     6268.72</td>
    <td align="right">02-JAN-07:21</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.179916E+10</td>
    <td align="right">     4624.69</td>
    <td align="right">06-FEB-08:07</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.141535E+10</td>
    <td align="right">     4324.20</td>
    <td align="right">29-MAR-07:27</td>
    <td align="right">        1.57</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.583310E+09</td>
    <td align="right">     4707.17</td>
    <td align="right">21-APR-07:27</td>
    <td align="right">        1.52</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 69815979.07</td>
    <td align="right">     3294.71</td>
    <td align="right">01-MAY-07:27</td>
    <td align="right">       12.47</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">  6140839.75</td>
    <td align="right">     3399.68</td>
    <td align="right">25-JUN-16:00</td>
    <td align="right">       25.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">  8339818.06</td>
    <td align="right">     3141.02</td>
    <td align="right">02-JUL-15:15</td>
    <td align="right">       33.75</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">  4547579.35</td>
    <td align="right">     2392.89</td>
    <td align="right">13-AUG-08:00</td>
    <td align="right">       23.90</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right"> 12738245.12</td>
    <td align="right">     5099.25</td>
    <td align="right">04-SEP-15:30</td>
    <td align="right">       28.35</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.256861E+09</td>
    <td align="right">     4388.51</td>
    <td align="right">10-OCT-07:27</td>
    <td align="right">        5.38</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.121108E+10</td>
    <td align="right">     4669.13</td>
    <td align="right">14-NOV-08:27</td>
    <td align="right">        4.55</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.210718E+10</td>
    <td align="right">     5529.02</td>
    <td align="right">26-DEC-07:21</td>
    <td align="right">        -5.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.996777E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">  4547579.35</td>
    <td align="right">     2392.89</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -5.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.249324E+10</td>
    <td align="right">     6268.72</td>
    <td align="right">&nbsp;</td>
    <td align="right">       33.75</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_MID></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.891453E+09</td>
    <td align="right">    68955.36</td>
    <td align="right">02-JAN-06:15</td>
    <td align="right">        -1.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.254654E+09</td>
    <td align="right">    66817.87</td>
    <td align="right">06-FEB-06:15</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right"> 73023813.93</td>
    <td align="right">    46799.79</td>
    <td align="right">20-MAR-06:15</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">  8716376.05</td>
    <td align="right">    37971.39</td>
    <td align="right">03-APR-06:15</td>
    <td align="right">        3.87</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">        3.75</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">        4.88</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right"> 79054441.27</td>
    <td align="right">    46920.89</td>
    <td align="right">20-NOV-07:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.467833E+09</td>
    <td align="right">    67231.14</td>
    <td align="right">26-DEC-06:15</td>
    <td align="right">        -6.0</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.177474E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.0</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.891453E+09</td>
    <td align="right">    68955.36</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::CORE_TOP></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.400475E+10</td>
    <td align="right">    85072.95</td>
    <td align="right">02-JAN-06:15</td>
    <td align="right">        -1.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.180437E+10</td>
    <td align="right">    81095.47</td>
    <td align="right">06-FEB-05:15</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.825777E+09</td>
    <td align="right">    79600.09</td>
    <td align="right">06-MAR-06:15</td>
    <td align="right">        2.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.128181E+09</td>
    <td align="right">    73375.62</td>
    <td align="right">03-APR-05:15</td>
    <td align="right">        3.30</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  1582653.94</td>
    <td align="right">     8792.52</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 45618401.38</td>
    <td align="right">    43276.86</td>
    <td align="right">21-OCT-06:15</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.768816E+09</td>
    <td align="right">    80080.52</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.248010E+10</td>
    <td align="right">    82207.94</td>
    <td align="right">26-DEC-05:30</td>
    <td align="right">        -6.1</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.100592E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">        -6.1</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.400475E+10</td>
    <td align="right">    85072.95</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.557159E+10</td>
    <td align="right">    24276.21</td>
    <td align="right">08-JAN-23:00</td>
    <td align="right">        -8.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.362858E+10</td>
    <td align="right">    23173.99</td>
    <td align="right">04-FEB-05:15</td>
    <td align="right">       -14.3</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.195006E+10</td>
    <td align="right">    23066.78</td>
    <td align="right">20-MAR-04:15</td>
    <td align="right">        -1.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.320587E+09</td>
    <td align="right">    22611.79</td>
    <td align="right">17-APR-05:15</td>
    <td align="right">        0.15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 11636745.62</td>
    <td align="right">    10495.11</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">  2019408.44</td>
    <td align="right">     2811.69</td>
    <td align="right">25-SEP-06:15</td>
    <td align="right">        7.10</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.213628E+09</td>
    <td align="right">    22530.06</td>
    <td align="right">21-OCT-05:15</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.166932E+10</td>
    <td align="right">    23004.89</td>
    <td align="right">20-NOV-05:30</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.501738E+10</td>
    <td align="right">    23840.47</td>
    <td align="right">31-DEC-22:30</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.183848E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.557159E+10</td>
    <td align="right">    24276.21</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.322455E+10</td>
    <td align="right">    28299.33</td>
    <td align="right">08-JAN-23:00</td>
    <td align="right">        -8.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.198550E+10</td>
    <td align="right">    27162.41</td>
    <td align="right">04-FEB-05:15</td>
    <td align="right">       -14.3</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.949988E+09</td>
    <td align="right">    24129.98</td>
    <td align="right">20-MAR-04:15</td>
    <td align="right">        -1.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.148602E+09</td>
    <td align="right">    18755.04</td>
    <td align="right">17-APR-05:15</td>
    <td align="right">        0.15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  4554499.28</td>
    <td align="right">     5327.90</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">   594816.84</td>
    <td align="right">     1810.23</td>
    <td align="right">21-SEP-06:15</td>
    <td align="right">       10.88</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 93530410.40</td>
    <td align="right">    15398.70</td>
    <td align="right">21-OCT-05:15</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.859922E+09</td>
    <td align="right">    26853.34</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.297451E+10</td>
    <td align="right">    27810.90</td>
    <td align="right">31-DEC-22:30</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.102418E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.322455E+10</td>
    <td align="right">    28299.33</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.392764E+10</td>
    <td align="right">    34163.74</td>
    <td align="right">02-JAN-06:15</td>
    <td align="right">        -1.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.245091E+10</td>
    <td align="right">    33007.28</td>
    <td align="right">04-FEB-05:15</td>
    <td align="right">       -14.3</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.135599E+10</td>
    <td align="right">    32863.80</td>
    <td align="right">20-MAR-04:15</td>
    <td align="right">        -1.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.283876E+09</td>
    <td align="right">    26901.12</td>
    <td align="right">21-APR-05:15</td>
    <td align="right">        0.98</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 12345762.35</td>
    <td align="right">    10393.37</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">  1569083.62</td>
    <td align="right">     2633.80</td>
    <td align="right">23-SEP-06:15</td>
    <td align="right">       10.55</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.138866E+09</td>
    <td align="right">    21171.59</td>
    <td align="right">21-OCT-05:15</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.107981E+10</td>
    <td align="right">    32642.13</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.374714E+10</td>
    <td align="right">    33742.63</td>
    <td align="right">31-DEC-22:30</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.129981E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.392764E+10</td>
    <td align="right">    34163.74</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.340866E+10</td>
    <td align="right">    34776.83</td>
    <td align="right">08-JAN-23:00</td>
    <td align="right">        -8.9</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.214692E+10</td>
    <td align="right">    33142.78</td>
    <td align="right">07-FEB-06:15</td>
    <td align="right">        -6.7</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.114933E+10</td>
    <td align="right">    24062.97</td>
    <td align="right">20-MAR-04:15</td>
    <td align="right">        -1.6</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.200867E+09</td>
    <td align="right">    18298.96</td>
    <td align="right">21-APR-05:15</td>
    <td align="right">        0.98</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 11057822.70</td>
    <td align="right">     6388.45</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">  3671305.82</td>
    <td align="right">     3599.74</td>
    <td align="right">23-SEP-06:15</td>
    <td align="right">       10.55</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.140657E+09</td>
    <td align="right">    14532.29</td>
    <td align="right">21-OCT-05:15</td>
    <td align="right">        -2.2</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.103683E+10</td>
    <td align="right">    32991.46</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.320926E+10</td>
    <td align="right">    34167.84</td>
    <td align="right">31-DEC-22:30</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.113073E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.340866E+10</td>
    <td align="right">    34776.83</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.207587E+10</td>
    <td align="right">    16458.73</td>
    <td align="right">07-JAN-06:15</td>
    <td align="right">       -22.3</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.135094E+10</td>
    <td align="right">    16243.31</td>
    <td align="right">06-FEB-05:15</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.746102E+09</td>
    <td align="right">    15939.01</td>
    <td align="right">06-MAR-06:15</td>
    <td align="right">        2.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.149556E+09</td>
    <td align="right">    15691.37</td>
    <td align="right">03-APR-05:15</td>
    <td align="right">        3.30</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 12413307.94</td>
    <td align="right">    10142.05</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 72076245.33</td>
    <td align="right">    11495.81</td>
    <td align="right">21-OCT-06:15</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.502243E+09</td>
    <td align="right">    15999.88</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.159670E+10</td>
    <td align="right">    16706.78</td>
    <td align="right">31-DEC-22:30</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.650589E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -22.3</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.207587E+10</td>
    <td align="right">    16706.78</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.120122E+10</td>
    <td align="right">    24321.74</td>
    <td align="right">07-JAN-06:15</td>
    <td align="right">       -22.3</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.734823E+09</td>
    <td align="right">    23806.32</td>
    <td align="right">27-FEB-06:15</td>
    <td align="right">        2.92</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.359271E+09</td>
    <td align="right">    18414.88</td>
    <td align="right">03-MAR-06:15</td>
    <td align="right">        -6.7</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 68140153.18</td>
    <td align="right">    11171.47</td>
    <td align="right">03-APR-05:15</td>
    <td align="right">        3.30</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  5434596.08</td>
    <td align="right">     4532.17</td>
    <td align="right">02-MAY-06:15</td>
    <td align="right">        7.48</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 33235561.35</td>
    <td align="right">     6828.07</td>
    <td align="right">20-OCT-06:15</td>
    <td align="right">        2.80</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.269542E+09</td>
    <td align="right">    22475.66</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.978249E+09</td>
    <td align="right">    23861.32</td>
    <td align="right">26-DEC-06:15</td>
    <td align="right">        -6.0</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.364991E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -22.3</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.120122E+10</td>
    <td align="right">    24321.74</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.684922E+10</td>
    <td align="right">    26129.20</td>
    <td align="right">27-JAN-07:29</td>
    <td align="right">       -21.1</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.525295E+10</td>
    <td align="right">    25657.34</td>
    <td align="right">09-FEB-07:28</td>
    <td align="right">       -16.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.429287E+10</td>
    <td align="right">    25056.04</td>
    <td align="right">06-MAR-06:15</td>
    <td align="right">        2.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.157924E+10</td>
    <td align="right">    24758.86</td>
    <td align="right">21-APR-06:15</td>
    <td align="right">        0.72</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.556972E+09</td>
    <td align="right">    23446.11</td>
    <td align="right">09-MAY-06:15</td>
    <td align="right">        5.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right"> 37726765.78</td>
    <td align="right">     6659.92</td>
    <td align="right">23-JUN-06:22</td>
    <td align="right">       10.15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">   307728.36</td>
    <td align="right">     1367.68</td>
    <td align="right">24-JUL-06:22</td>
    <td align="right">       15.97</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right"> 13941189.36</td>
    <td align="right">     4253.18</td>
    <td align="right">08-AUG-06:20</td>
    <td align="right">       13.50</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.179804E+09</td>
    <td align="right">    11383.26</td>
    <td align="right">25-SEP-06:15</td>
    <td align="right">        7.10</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.114570E+10</td>
    <td align="right">    24797.80</td>
    <td align="right">02-OCT-06:15</td>
    <td align="right">        -1.7</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.346214E+10</td>
    <td align="right">    25166.33</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.589190E+10</td>
    <td align="right">    25277.89</td>
    <td align="right">29-DEC-07:27</td>
    <td align="right">       -10.7</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.292628E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">   307728.36</td>
    <td align="right">     1367.68</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -21.1</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.684922E+10</td>
    <td align="right">    26129.20</td>
    <td align="right">&nbsp;</td>
    <td align="right">       15.97</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.130927E+10</td>
    <td align="right">    28376.29</td>
    <td align="right">07-JAN-06:15</td>
    <td align="right">       -22.3</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.813836E+09</td>
    <td align="right">    24034.19</td>
    <td align="right">06-FEB-06:15</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.444384E+09</td>
    <td align="right">    17676.27</td>
    <td align="right">06-MAR-06:15</td>
    <td align="right">        2.15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 98679099.69</td>
    <td align="right">    10638.37</td>
    <td align="right">03-APR-05:15</td>
    <td align="right">        3.30</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right"> 14011686.40</td>
    <td align="right">     6220.91</td>
    <td align="right">08-MAY-06:15</td>
    <td align="right">        5.87</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 53572538.91</td>
    <td align="right">     7197.20</td>
    <td align="right">21-OCT-06:15</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.329227E+09</td>
    <td align="right">    22824.04</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.108050E+10</td>
    <td align="right">    27813.69</td>
    <td align="right">26-DEC-06:15</td>
    <td align="right">        -6.0</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.414348E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -22.3</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.130927E+10</td>
    <td align="right">    28376.29</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_3></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.313183E+10</td>
    <td align="right">    20346.38</td>
    <td align="right">02-JAN-06:15</td>
    <td align="right">        -1.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.183139E+10</td>
    <td align="right">    19870.02</td>
    <td align="right">06-FEB-05:30</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.804418E+09</td>
    <td align="right">    19361.58</td>
    <td align="right">04-MAR-06:15</td>
    <td align="right">        -8.4</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 89638753.08</td>
    <td align="right">    19247.22</td>
    <td align="right">03-APR-05:15</td>
    <td align="right">        3.30</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  1307973.90</td>
    <td align="right">     6400.31</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 40604633.38</td>
    <td align="right">    11440.41</td>
    <td align="right">21-OCT-06:15</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.646112E+09</td>
    <td align="right">    19399.91</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.260158E+10</td>
    <td align="right">    20362.99</td>
    <td align="right">31-DEC-22:30</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.914689E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.313183E+10</td>
    <td align="right">    20362.99</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_2></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.178899E+10</td>
    <td align="right">    27415.84</td>
    <td align="right">02-JAN-06:15</td>
    <td align="right">        -1.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.983876E+09</td>
    <td align="right">    26668.62</td>
    <td align="right">06-FEB-06:15</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.372093E+09</td>
    <td align="right">    17846.19</td>
    <td align="right">04-MAR-06:15</td>
    <td align="right">        -8.4</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 46768949.87</td>
    <td align="right">    13659.06</td>
    <td align="right">03-APR-05:15</td>
    <td align="right">        3.30</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   430697.34</td>
    <td align="right">     1482.47</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 18666727.71</td>
    <td align="right">     6814.78</td>
    <td align="right">21-OCT-06:15</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.333531E+09</td>
    <td align="right">    21441.16</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.153456E+10</td>
    <td align="right">    27306.99</td>
    <td align="right">31-DEC-22:30</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.507892E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.178899E+10</td>
    <td align="right">    27415.84</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_1></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.204308E+10</td>
    <td align="right">    29760.63</td>
    <td align="right">02-JAN-06:15</td>
    <td align="right">        -1.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.114411E+10</td>
    <td align="right">    29221.51</td>
    <td align="right">06-FEB-05:30</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.497577E+09</td>
    <td align="right">    25848.76</td>
    <td align="right">04-MAR-06:15</td>
    <td align="right">        -8.4</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 82240606.66</td>
    <td align="right">    19854.24</td>
    <td align="right">03-APR-05:15</td>
    <td align="right">        3.30</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">   829715.95</td>
    <td align="right">     4503.88</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 22843863.90</td>
    <td align="right">    11260.35</td>
    <td align="right">21-OCT-06:15</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.387244E+09</td>
    <td align="right">    28730.51</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.181456E+10</td>
    <td align="right">    29707.17</td>
    <td align="right">31-DEC-22:30</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.599249E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.204308E+10</td>
    <td align="right">    29760.63</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-HEATING::PERIMETER_MID_ZN_4></a>
<p>Report:<b> BUILDING LOADS - HEATING</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE HEATING ENERGY [J]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {Maximum}[W]</td>
    <td align="right">ZONE/SYS SENSIBLE HEATING RATE {TIMESTAMP}</td>
    <td align="right">OUTDOOR DRY BULB {AT MAX/MIN} [C]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.192083E+10</td>
    <td align="right">    31480.85</td>
    <td align="right">02-JAN-06:15</td>
    <td align="right">        -1.0</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.108353E+10</td>
    <td align="right">    30568.12</td>
    <td align="right">06-FEB-06:15</td>
    <td align="right">        -5.0</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.475117E+09</td>
    <td align="right">    18217.52</td>
    <td align="right">04-MAR-06:15</td>
    <td align="right">        -8.4</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right"> 65872442.95</td>
    <td align="right">    12984.51</td>
    <td align="right">03-APR-05:15</td>
    <td align="right">        3.30</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">  1633723.20</td>
    <td align="right">     3684.86</td>
    <td align="right">01-MAY-06:15</td>
    <td align="right">        8.45</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">       17.30</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">       15.60</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">       17.20</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">       16.75</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right"> 32273089.13</td>
    <td align="right">     7185.47</td>
    <td align="right">21-OCT-06:15</td>
    <td align="right">        -2.1</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.417730E+09</td>
    <td align="right">    21447.15</td>
    <td align="right">20-NOV-06:15</td>
    <td align="right">        -0.6</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.169989E+10</td>
    <td align="right">    31295.23</td>
    <td align="right">31-DEC-22:30</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.569688E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">       -21.4</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.192083E+10</td>
    <td align="right">    31480.85</td>
    <td align="right">&nbsp;</td>
    <td align="right">       17.30</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::CORE_BOTTOM></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.750251E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.233867E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.680533E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.212374E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.808663E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.250457E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.722301E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.226189E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.779457E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.242162E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.775688E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.240528E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.726069E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.227823E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.808663E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.250457E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.722301E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.226189E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.750251E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.233867E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.741458E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-NOV-07:15</td>
    <td align="right">0.229982E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.726069E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.227823E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.899170E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.280172E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.680533E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.212374E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.808663E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.250457E+11</td>
    <td align="right">    29131.99</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::CORE_MID></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.750251E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.961109E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.680533E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.870678E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.808663E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.100251E+11</td>
    <td align="right">     6830.02</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.722301E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.929005E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.779457E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.981808E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.775688E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.965463E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.726069E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.945350E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.808663E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.100251E+11</td>
    <td align="right">     6830.02</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.722301E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.929005E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.750251E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.961109E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.741458E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-NOV-07:15</td>
    <td align="right">0.939825E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.726069E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.945350E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.899170E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.114337E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.680533E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.870678E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.808663E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.100251E+11</td>
    <td align="right">     6830.02</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::CORE_TOP></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.750251E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.961109E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.680533E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">0.870678E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.808663E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-MAR-08:15</td>
    <td align="right">0.100251E+11</td>
    <td align="right">     6830.02</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.722301E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">03-APR-07:15</td>
    <td align="right">0.929005E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.779457E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.981808E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.775688E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.965463E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.726069E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.945350E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.808663E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-AUG-07:15</td>
    <td align="right">0.100251E+11</td>
    <td align="right">     6830.02</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.722301E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-SEP-07:15</td>
    <td align="right">0.929005E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.750251E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">02-OCT-07:15</td>
    <td align="right">0.961109E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.741458E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-NOV-07:15</td>
    <td align="right">0.939825E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.726069E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">01-DEC-08:15</td>
    <td align="right">0.945350E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.899170E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.114337E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.680533E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.870678E+10</td>
    <td align="right">     6830.02</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.808663E+10</td>
    <td align="right">     7851.10</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.100251E+11</td>
    <td align="right">     6830.02</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.111719E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">02-JAN-15:00</td>
    <td align="right">0.202609E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.920439E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">01-FEB-16:30</td>
    <td align="right">0.183546E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.987121E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">01-MAR-16:45</td>
    <td align="right">0.211336E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.835124E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.195842E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.870356E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.206973E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.846532E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.203527E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.800261E+09</td>
    <td align="right">      761.34</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.199287E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.918598E+09</td>
    <td align="right">     1103.39</td>
    <td align="right">28-AUG-07:15</td>
    <td align="right">0.211336E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.860096E+09</td>
    <td align="right">     1059.25</td>
    <td align="right">14-SEP-07:15</td>
    <td align="right">0.195842E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.980663E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">31-OCT-07:15</td>
    <td align="right">0.202609E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.108630E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.198122E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.112505E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">01-DEC-15:00</td>
    <td align="right">0.199287E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.113477E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.241032E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.800261E+09</td>
    <td align="right">      761.34</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.183546E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.112505E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.211336E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.668150E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">02-JAN-15:00</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.47</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.566250E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">01-FEB-16:30</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.614476E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">03-MAR-16:00</td>
    <td align="right">0.133785E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.525164E+09</td>
    <td align="right">      663.61</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.123976E+10</td>
    <td align="right">      911.47</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.550441E+09</td>
    <td align="right">      471.51</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.131023E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.537217E+09</td>
    <td align="right">      471.51</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.128841E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.507484E+09</td>
    <td align="right">      471.51</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.47</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.577534E+09</td>
    <td align="right">      663.61</td>
    <td align="right">10-AUG-15:30</td>
    <td align="right">0.133785E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.536359E+09</td>
    <td align="right">      663.61</td>
    <td align="right">18-SEP-15:30</td>
    <td align="right">0.123976E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.597202E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">30-OCT-15:00</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.47</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.657762E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.125420E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.666752E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">01-DEC-15:45</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.700479E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.152583E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.507484E+09</td>
    <td align="right">      471.51</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.47</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.668150E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.133785E+10</td>
    <td align="right">      911.47</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.101484E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">02-JAN-16:15</td>
    <td align="right">0.202608E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.865821E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">01-FEB-16:45</td>
    <td align="right">0.183545E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.964217E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">03-MAR-16:00</td>
    <td align="right">0.211335E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.836728E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.195840E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.882608E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.206971E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.862584E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.203526E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.814039E+09</td>
    <td align="right">      761.34</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.199286E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.924019E+09</td>
    <td align="right">     1059.25</td>
    <td align="right">04-AUG-07:15</td>
    <td align="right">0.211335E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.848230E+09</td>
    <td align="right">     1059.25</td>
    <td align="right">18-SEP-07:15</td>
    <td align="right">0.195840E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.920979E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">13-OCT-07:15</td>
    <td align="right">0.202608E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.998132E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.198121E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.101935E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">01-DEC-15:00</td>
    <td align="right">0.199286E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.109516E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.241030E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.814039E+09</td>
    <td align="right">      761.34</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.183545E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.101935E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.211335E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.662398E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.46</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.549554E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">01-FEB-16:45</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.611434E+09</td>
    <td align="right">      855.65</td>
    <td align="right">13-MAR-07:15</td>
    <td align="right">0.133784E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.523121E+09</td>
    <td align="right">      855.65</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.123975E+10</td>
    <td align="right">      911.46</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.545762E+09</td>
    <td align="right">      663.56</td>
    <td align="right">02-MAY-07:15</td>
    <td align="right">0.131022E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.530103E+09</td>
    <td align="right">      471.48</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.128841E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.502125E+09</td>
    <td align="right">      663.56</td>
    <td align="right">10-JUL-07:15</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.46</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.574822E+09</td>
    <td align="right">      855.65</td>
    <td align="right">28-AUG-07:15</td>
    <td align="right">0.133784E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.534135E+09</td>
    <td align="right">      705.47</td>
    <td align="right">18-SEP-07:15</td>
    <td align="right">0.123975E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.594706E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">31-OCT-07:15</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.46</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.642778E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.125419E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.662262E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">01-DEC-16:15</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.693320E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.152582E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.502125E+09</td>
    <td align="right">      471.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.46</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.662398E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.133784E+10</td>
    <td align="right">      911.46</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.112793E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.202609E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.925389E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">01-FEB-16:30</td>
    <td align="right">0.183546E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.989549E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">01-MAR-16:45</td>
    <td align="right">0.211336E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.836678E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.195842E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.870667E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.206973E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.846951E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.203527E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.800816E+09</td>
    <td align="right">      761.34</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.199287E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.919369E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">28-AUG-07:15</td>
    <td align="right">0.211336E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.861768E+09</td>
    <td align="right">     1059.25</td>
    <td align="right">14-SEP-07:15</td>
    <td align="right">0.195842E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.987115E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">31-OCT-07:15</td>
    <td align="right">0.202609E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.109780E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.198122E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.113411E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">01-DEC-15:45</td>
    <td align="right">0.199287E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.113981E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.241032E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.800816E+09</td>
    <td align="right">      761.34</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.183546E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.113411E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.211336E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.671317E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">02-JAN-15:00</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.47</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.569121E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">01-FEB-16:30</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.616380E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">03-MAR-16:00</td>
    <td align="right">0.133785E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.525871E+09</td>
    <td align="right">      663.61</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.123976E+10</td>
    <td align="right">      911.47</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.551371E+09</td>
    <td align="right">      475.39</td>
    <td align="right">16-MAY-16:00</td>
    <td align="right">0.131023E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.538026E+09</td>
    <td align="right">      471.51</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.128841E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.507882E+09</td>
    <td align="right">      471.51</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.47</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.578216E+09</td>
    <td align="right">      663.61</td>
    <td align="right">10-AUG-15:30</td>
    <td align="right">0.133785E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.537611E+09</td>
    <td align="right">      663.61</td>
    <td align="right">13-SEP-15:00</td>
    <td align="right">0.123976E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.599615E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">30-OCT-15:00</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.47</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.660009E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.125420E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.670073E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">01-DEC-15:45</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.702549E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.152583E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.507882E+09</td>
    <td align="right">      471.51</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.47</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.671317E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.133785E+10</td>
    <td align="right">      911.47</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.101715E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">02-JAN-16:15</td>
    <td align="right">0.202608E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.867278E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">01-FEB-16:45</td>
    <td align="right">0.183545E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.965009E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">03-MAR-16:00</td>
    <td align="right">0.211335E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.837640E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.195840E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.883563E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.206971E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.863493E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.203526E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.815053E+09</td>
    <td align="right">      761.34</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.199286E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.925770E+09</td>
    <td align="right">     1059.25</td>
    <td align="right">04-AUG-07:15</td>
    <td align="right">0.211335E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.849631E+09</td>
    <td align="right">     1059.25</td>
    <td align="right">18-SEP-07:15</td>
    <td align="right">0.195840E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.922514E+09</td>
    <td align="right">     1401.30</td>
    <td align="right">31-OCT-07:15</td>
    <td align="right">0.202608E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.998636E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.198121E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.102072E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">01-DEC-15:00</td>
    <td align="right">0.199286E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.109665E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.241030E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.815053E+09</td>
    <td align="right">      761.34</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.183545E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.102072E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.211335E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.665785E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.46</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.551312E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">01-FEB-16:45</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.613045E+09</td>
    <td align="right">      855.65</td>
    <td align="right">13-MAR-07:15</td>
    <td align="right">0.133784E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.524762E+09</td>
    <td align="right">      855.65</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.123975E+10</td>
    <td align="right">      911.46</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.546572E+09</td>
    <td align="right">      663.56</td>
    <td align="right">02-MAY-07:15</td>
    <td align="right">0.131022E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.530726E+09</td>
    <td align="right">      471.48</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.128841E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.502965E+09</td>
    <td align="right">      663.56</td>
    <td align="right">10-JUL-07:15</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.46</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.576207E+09</td>
    <td align="right">      855.65</td>
    <td align="right">28-AUG-07:15</td>
    <td align="right">0.133784E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.536095E+09</td>
    <td align="right">      855.65</td>
    <td align="right">18-SEP-07:15</td>
    <td align="right">0.123975E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.597445E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">20-OCT-08:30</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.46</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.645175E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.125419E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.663924E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">01-DEC-16:15</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.695401E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.152582E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.502965E+09</td>
    <td align="right">      471.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.46</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.665785E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.133784E+10</td>
    <td align="right">      911.46</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_MID_ZN_3></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.111719E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">02-JAN-15:00</td>
    <td align="right">0.202609E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.920439E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">01-FEB-16:30</td>
    <td align="right">0.183546E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.987107E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">01-MAR-16:45</td>
    <td align="right">0.211336E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.835124E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.195842E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.870356E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.206973E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.846532E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.203527E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.800261E+09</td>
    <td align="right">      761.34</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.199287E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.918598E+09</td>
    <td align="right">     1103.39</td>
    <td align="right">28-AUG-07:15</td>
    <td align="right">0.211336E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.860096E+09</td>
    <td align="right">     1059.25</td>
    <td align="right">14-SEP-07:15</td>
    <td align="right">0.195842E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.980663E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">31-OCT-07:15</td>
    <td align="right">0.202609E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.108630E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.198122E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.112505E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">01-DEC-15:00</td>
    <td align="right">0.199287E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.113477E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.241032E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.800261E+09</td>
    <td align="right">      761.34</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.183546E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.112505E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.211336E+10</td>
    <td align="right">     1439.82</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_MID_ZN_2></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.668150E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">02-JAN-15:00</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.47</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.566250E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">01-FEB-16:30</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.614476E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">03-MAR-16:00</td>
    <td align="right">0.133785E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.525164E+09</td>
    <td align="right">      663.61</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.123976E+10</td>
    <td align="right">      911.47</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.550441E+09</td>
    <td align="right">      471.51</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.131023E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.537217E+09</td>
    <td align="right">      471.51</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.128841E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.507484E+09</td>
    <td align="right">      471.51</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.47</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.577534E+09</td>
    <td align="right">      663.61</td>
    <td align="right">10-AUG-15:30</td>
    <td align="right">0.133785E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.536359E+09</td>
    <td align="right">      663.61</td>
    <td align="right">18-SEP-15:30</td>
    <td align="right">0.123976E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.597202E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">30-OCT-15:00</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.47</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.657762E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.125420E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.666714E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">01-DEC-15:45</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.47</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.700475E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.152583E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.507484E+09</td>
    <td align="right">      471.51</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.47</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.668150E+09</td>
    <td align="right">     1047.80</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.133785E+10</td>
    <td align="right">      911.47</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_MID_ZN_1></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.101484E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">02-JAN-16:15</td>
    <td align="right">0.202608E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.865821E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">01-FEB-16:45</td>
    <td align="right">0.183545E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.964217E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">03-MAR-16:00</td>
    <td align="right">0.211335E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.836728E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.195840E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.882608E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-MAY-07:15</td>
    <td align="right">0.206971E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.862584E+09</td>
    <td align="right">      761.34</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.203526E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.814039E+09</td>
    <td align="right">      761.34</td>
    <td align="right">03-JUL-07:15</td>
    <td align="right">0.199286E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.924019E+09</td>
    <td align="right">     1059.25</td>
    <td align="right">04-AUG-07:15</td>
    <td align="right">0.211335E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.848230E+09</td>
    <td align="right">     1059.25</td>
    <td align="right">18-SEP-07:15</td>
    <td align="right">0.195840E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.920979E+09</td>
    <td align="right">     1357.17</td>
    <td align="right">13-OCT-07:15</td>
    <td align="right">0.202608E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.998132E+09</td>
    <td align="right">     1655.08</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.198121E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.101935E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">01-DEC-15:00</td>
    <td align="right">0.199286E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.109516E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.241030E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.814039E+09</td>
    <td align="right">      761.34</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.183545E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.101935E+10</td>
    <td align="right">     1655.08</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.211335E+10</td>
    <td align="right">     1439.81</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGLOADS-ELECTRIC::PERIMETER_MID_ZN_4></a>
<p>Report:<b> BUILDING LOADS - ELECTRIC</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE LIGHTS ELECTRIC CONSUMPTION {TIMESTAMP}</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {Maximum}[W]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT ELECTRIC CONSUMPTION {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.662398E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">02-JAN-08:15</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.46</td>
    <td align="right">02-JAN-08:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.549516E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">01-FEB-16:45</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-FEB-08:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.611397E+09</td>
    <td align="right">      855.65</td>
    <td align="right">13-MAR-07:15</td>
    <td align="right">0.133784E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-MAR-08:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.523121E+09</td>
    <td align="right">      855.65</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">0.123975E+10</td>
    <td align="right">      911.46</td>
    <td align="right">03-APR-07:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.545762E+09</td>
    <td align="right">      663.56</td>
    <td align="right">02-MAY-07:15</td>
    <td align="right">0.131022E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-MAY-07:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.530103E+09</td>
    <td align="right">      471.48</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">0.128841E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-JUN-07:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.502125E+09</td>
    <td align="right">      663.56</td>
    <td align="right">10-JUL-07:15</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.46</td>
    <td align="right">03-JUL-07:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.574822E+09</td>
    <td align="right">      855.65</td>
    <td align="right">28-AUG-07:15</td>
    <td align="right">0.133784E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-AUG-07:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.534135E+09</td>
    <td align="right">      705.47</td>
    <td align="right">18-SEP-07:15</td>
    <td align="right">0.123975E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-SEP-07:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.594706E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">31-OCT-07:15</td>
    <td align="right">0.128260E+10</td>
    <td align="right">      911.46</td>
    <td align="right">02-OCT-07:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.642778E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">0.125419E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.662299E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">01-DEC-16:15</td>
    <td align="right">0.126157E+10</td>
    <td align="right">      911.46</td>
    <td align="right">01-DEC-08:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.693316E+10</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.152582E+11</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.502125E+09</td>
    <td align="right">      471.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.116192E+10</td>
    <td align="right">      911.46</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.662398E+09</td>
    <td align="right">     1047.73</td>
    <td align="right">&nbsp;</td>
    <td align="right">0.133784E+10</td>
    <td align="right">      911.46</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::CORE_BOTTOM></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.468367E+10</td>
    <td align="right">0.750251E+10</td>
    <td align="right">0.233867E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.424915E+10</td>
    <td align="right">0.680533E+10</td>
    <td align="right">0.212374E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.507703E+10</td>
    <td align="right">0.808663E+10</td>
    <td align="right">0.250457E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.450529E+10</td>
    <td align="right">0.722301E+10</td>
    <td align="right">0.226189E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.488035E+10</td>
    <td align="right">0.779457E+10</td>
    <td align="right">0.242162E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.486663E+10</td>
    <td align="right">0.775688E+10</td>
    <td align="right">0.240528E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.451901E+10</td>
    <td align="right">0.726069E+10</td>
    <td align="right">0.227823E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.507703E+10</td>
    <td align="right">0.808663E+10</td>
    <td align="right">0.250457E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.450529E+10</td>
    <td align="right">0.722301E+10</td>
    <td align="right">0.226189E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.468367E+10</td>
    <td align="right">0.750251E+10</td>
    <td align="right">0.233867E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.463794E+10</td>
    <td align="right">0.741458E+10</td>
    <td align="right">0.229982E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.451901E+10</td>
    <td align="right">0.726069E+10</td>
    <td align="right">0.227823E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.562041E+11</td>
    <td align="right">0.899170E+11</td>
    <td align="right">0.280172E+12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.424915E+10</td>
    <td align="right">0.680533E+10</td>
    <td align="right">0.212374E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.507703E+10</td>
    <td align="right">0.808663E+10</td>
    <td align="right">0.250457E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::CORE_MID></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.468367E+10</td>
    <td align="right">0.750251E+10</td>
    <td align="right">0.961109E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.424915E+10</td>
    <td align="right">0.680533E+10</td>
    <td align="right">0.870678E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.507703E+10</td>
    <td align="right">0.808663E+10</td>
    <td align="right">0.100251E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.450529E+10</td>
    <td align="right">0.722301E+10</td>
    <td align="right">0.929005E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.488035E+10</td>
    <td align="right">0.779457E+10</td>
    <td align="right">0.981808E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.486663E+10</td>
    <td align="right">0.775688E+10</td>
    <td align="right">0.965463E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.451901E+10</td>
    <td align="right">0.726069E+10</td>
    <td align="right">0.945350E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.507703E+10</td>
    <td align="right">0.808663E+10</td>
    <td align="right">0.100251E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.450529E+10</td>
    <td align="right">0.722301E+10</td>
    <td align="right">0.929005E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.468367E+10</td>
    <td align="right">0.750251E+10</td>
    <td align="right">0.961109E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.463794E+10</td>
    <td align="right">0.741458E+10</td>
    <td align="right">0.939825E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.451901E+10</td>
    <td align="right">0.726069E+10</td>
    <td align="right">0.945350E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.562041E+11</td>
    <td align="right">0.899170E+11</td>
    <td align="right">0.114337E+12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.424915E+10</td>
    <td align="right">0.680533E+10</td>
    <td align="right">0.870678E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.507703E+10</td>
    <td align="right">0.808663E+10</td>
    <td align="right">0.100251E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::CORE_TOP></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.468367E+10</td>
    <td align="right">0.750251E+10</td>
    <td align="right">0.961109E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.424915E+10</td>
    <td align="right">0.680533E+10</td>
    <td align="right">0.870678E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.507703E+10</td>
    <td align="right">0.808663E+10</td>
    <td align="right">0.100251E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.450529E+10</td>
    <td align="right">0.722301E+10</td>
    <td align="right">0.929005E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.488035E+10</td>
    <td align="right">0.779457E+10</td>
    <td align="right">0.981808E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.486663E+10</td>
    <td align="right">0.775688E+10</td>
    <td align="right">0.965463E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.451901E+10</td>
    <td align="right">0.726069E+10</td>
    <td align="right">0.945350E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.507703E+10</td>
    <td align="right">0.808663E+10</td>
    <td align="right">0.100251E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.450529E+10</td>
    <td align="right">0.722301E+10</td>
    <td align="right">0.929005E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.468367E+10</td>
    <td align="right">0.750251E+10</td>
    <td align="right">0.961109E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.463794E+10</td>
    <td align="right">0.741458E+10</td>
    <td align="right">0.939825E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.451901E+10</td>
    <td align="right">0.726069E+10</td>
    <td align="right">0.945350E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.562041E+11</td>
    <td align="right">0.899170E+11</td>
    <td align="right">0.114337E+12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.424915E+10</td>
    <td align="right">0.680533E+10</td>
    <td align="right">0.870678E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.507703E+10</td>
    <td align="right">0.808663E+10</td>
    <td align="right">0.100251E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.111719E+10</td>
    <td align="right">0.202609E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.162882E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.920439E+09</td>
    <td align="right">0.183546E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.137566E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.987121E+09</td>
    <td align="right">0.211336E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.129824E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.835124E+09</td>
    <td align="right">0.195842E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.105927E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102882E+10</td>
    <td align="right">0.870356E+09</td>
    <td align="right">0.206973E+10</td>
    <td align="right"> 10082536.00</td>
    <td align="right">0.430474E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.102593E+10</td>
    <td align="right">0.846532E+09</td>
    <td align="right">0.203527E+10</td>
    <td align="right"> 43077962.28</td>
    <td align="right">0.291714E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.800261E+09</td>
    <td align="right">0.199287E+10</td>
    <td align="right"> 58214311.70</td>
    <td align="right">0.137276E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.918598E+09</td>
    <td align="right">0.211336E+10</td>
    <td align="right"> 23764193.63</td>
    <td align="right">0.174627E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.860096E+09</td>
    <td align="right">0.195842E+10</td>
    <td align="right">  7922845.40</td>
    <td align="right">0.271328E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.980663E+09</td>
    <td align="right">0.202609E+10</td>
    <td align="right">   436108.18</td>
    <td align="right">0.699020E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.977717E+09</td>
    <td align="right">0.108630E+10</td>
    <td align="right">0.198122E+10</td>
    <td align="right">    19166.98</td>
    <td align="right">0.945436E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.112505E+10</td>
    <td align="right">0.199287E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.166863E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.118483E+11</td>
    <td align="right">0.113477E+11</td>
    <td align="right">0.241032E+11</td>
    <td align="right">0.143517E+09</td>
    <td align="right">0.998050E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.800261E+09</td>
    <td align="right">0.183546E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.137276E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.112505E+10</td>
    <td align="right">0.211336E+10</td>
    <td align="right"> 58214311.70</td>
    <td align="right">0.166863E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.625080E+09</td>
    <td align="right">0.668150E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.108984E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.567089E+09</td>
    <td align="right">0.566250E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.920460E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.677577E+09</td>
    <td align="right">0.614476E+09</td>
    <td align="right">0.133785E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.870591E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.601274E+09</td>
    <td align="right">0.525164E+09</td>
    <td align="right">0.123976E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.721020E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.651329E+09</td>
    <td align="right">0.550441E+09</td>
    <td align="right">0.131023E+10</td>
    <td align="right">  5966745.47</td>
    <td align="right">0.295823E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.649498E+09</td>
    <td align="right">0.537217E+09</td>
    <td align="right">0.128841E+10</td>
    <td align="right"> 27818622.35</td>
    <td align="right">0.197413E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.603105E+09</td>
    <td align="right">0.507484E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right"> 39293308.49</td>
    <td align="right"> 93113104.78</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.677577E+09</td>
    <td align="right">0.577534E+09</td>
    <td align="right">0.133785E+10</td>
    <td align="right"> 15969771.17</td>
    <td align="right">0.119821E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.601274E+09</td>
    <td align="right">0.536359E+09</td>
    <td align="right">0.123976E+10</td>
    <td align="right">  4999405.40</td>
    <td align="right">0.187371E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.625080E+09</td>
    <td align="right">0.597202E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">   405485.19</td>
    <td align="right">0.479086E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.618976E+09</td>
    <td align="right">0.657762E+09</td>
    <td align="right">0.125420E+10</td>
    <td align="right">   104009.12</td>
    <td align="right">0.630727E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.603105E+09</td>
    <td align="right">0.666752E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.111172E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.750096E+10</td>
    <td align="right">0.700479E+10</td>
    <td align="right">0.152583E+11</td>
    <td align="right"> 94557347.19</td>
    <td align="right">0.671698E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.567089E+09</td>
    <td align="right">0.507484E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right"> 93113104.78</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.677577E+09</td>
    <td align="right">0.668150E+09</td>
    <td align="right">0.133785E+10</td>
    <td align="right"> 39293308.49</td>
    <td align="right">0.111172E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.101484E+10</td>
    <td align="right">0.202608E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.168886E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.865821E+09</td>
    <td align="right">0.183545E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.142584E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.964217E+09</td>
    <td align="right">0.211335E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.134040E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.836728E+09</td>
    <td align="right">0.195840E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.110656E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102882E+10</td>
    <td align="right">0.882608E+09</td>
    <td align="right">0.206971E+10</td>
    <td align="right">  8209184.80</td>
    <td align="right">0.437774E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.102593E+10</td>
    <td align="right">0.862584E+09</td>
    <td align="right">0.203526E+10</td>
    <td align="right"> 41570853.63</td>
    <td align="right">0.290744E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.814039E+09</td>
    <td align="right">0.199286E+10</td>
    <td align="right"> 58009916.40</td>
    <td align="right">0.140156E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.924019E+09</td>
    <td align="right">0.211335E+10</td>
    <td align="right"> 21636672.36</td>
    <td align="right">0.179521E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.848230E+09</td>
    <td align="right">0.195840E+10</td>
    <td align="right">  6241951.82</td>
    <td align="right">0.296203E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.920979E+09</td>
    <td align="right">0.202608E+10</td>
    <td align="right">   410939.94</td>
    <td align="right">0.774735E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.977717E+09</td>
    <td align="right">0.998132E+09</td>
    <td align="right">0.198121E+10</td>
    <td align="right">    13217.12</td>
    <td align="right">0.983701E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.101935E+10</td>
    <td align="right">0.199286E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.169637E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.118483E+11</td>
    <td align="right">0.109516E+11</td>
    <td align="right">0.241030E+11</td>
    <td align="right">0.136093E+09</td>
    <td align="right">0.103609E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.814039E+09</td>
    <td align="right">0.183545E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.140156E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.101935E+10</td>
    <td align="right">0.211335E+10</td>
    <td align="right"> 58009916.40</td>
    <td align="right">0.169637E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.625039E+09</td>
    <td align="right">0.662398E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.109086E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.567052E+09</td>
    <td align="right">0.549554E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.926132E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.677533E+09</td>
    <td align="right">0.611434E+09</td>
    <td align="right">0.133784E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.874126E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.601234E+09</td>
    <td align="right">0.523121E+09</td>
    <td align="right">0.123975E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.732131E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.651286E+09</td>
    <td align="right">0.545762E+09</td>
    <td align="right">0.131022E+10</td>
    <td align="right">  7301140.39</td>
    <td align="right">0.292405E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.649455E+09</td>
    <td align="right">0.530103E+09</td>
    <td align="right">0.128841E+10</td>
    <td align="right"> 30465460.53</td>
    <td align="right">0.199196E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.603065E+09</td>
    <td align="right">0.502125E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right"> 40633319.75</td>
    <td align="right"> 95215546.64</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.677533E+09</td>
    <td align="right">0.574822E+09</td>
    <td align="right">0.133784E+10</td>
    <td align="right"> 17010974.79</td>
    <td align="right">0.117422E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.601234E+09</td>
    <td align="right">0.534135E+09</td>
    <td align="right">0.123975E+10</td>
    <td align="right">  5084385.80</td>
    <td align="right">0.184230E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.625039E+09</td>
    <td align="right">0.594706E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">   577239.73</td>
    <td align="right">0.475417E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.618935E+09</td>
    <td align="right">0.642778E+09</td>
    <td align="right">0.125419E+10</td>
    <td align="right">   195806.63</td>
    <td align="right">0.632842E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.603065E+09</td>
    <td align="right">0.662262E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.111198E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.750047E+10</td>
    <td align="right">0.693320E+10</td>
    <td align="right">0.152582E+11</td>
    <td align="right">0.101268E+09</td>
    <td align="right">0.673196E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.567052E+09</td>
    <td align="right">0.502125E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right"> 95215546.64</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.677533E+09</td>
    <td align="right">0.662398E+09</td>
    <td align="right">0.133784E+10</td>
    <td align="right"> 40633319.75</td>
    <td align="right">0.111198E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.112793E+10</td>
    <td align="right">0.202609E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.922156E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.925389E+09</td>
    <td align="right">0.183546E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.774070E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.989549E+09</td>
    <td align="right">0.211336E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.726308E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.836678E+09</td>
    <td align="right">0.195842E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.572588E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102882E+10</td>
    <td align="right">0.870667E+09</td>
    <td align="right">0.206973E+10</td>
    <td align="right">  7574648.38</td>
    <td align="right">0.208336E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.102593E+10</td>
    <td align="right">0.846951E+09</td>
    <td align="right">0.203527E+10</td>
    <td align="right"> 26908458.65</td>
    <td align="right">0.143842E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.800816E+09</td>
    <td align="right">0.199287E+10</td>
    <td align="right"> 36305265.26</td>
    <td align="right"> 62662888.75</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.919369E+09</td>
    <td align="right">0.211336E+10</td>
    <td align="right"> 15847021.66</td>
    <td align="right"> 85267957.06</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.861768E+09</td>
    <td align="right">0.195842E+10</td>
    <td align="right">  4924576.89</td>
    <td align="right">0.143943E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.987115E+09</td>
    <td align="right">0.202609E+10</td>
    <td align="right">   445178.41</td>
    <td align="right">0.378610E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.977717E+09</td>
    <td align="right">0.109780E+10</td>
    <td align="right">0.198122E+10</td>
    <td align="right">   141867.81</td>
    <td align="right">0.533195E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.113411E+10</td>
    <td align="right">0.199287E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.930211E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.118483E+11</td>
    <td align="right">0.113981E+11</td>
    <td align="right">0.241032E+11</td>
    <td align="right"> 92147017.05</td>
    <td align="right">0.548119E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.800816E+09</td>
    <td align="right">0.183546E+10</td>
    <td align="right">        0.00</td>
    <td align="right"> 62662888.75</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.113411E+10</td>
    <td align="right">0.211336E+10</td>
    <td align="right"> 36305265.26</td>
    <td align="right">0.930211E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.625080E+09</td>
    <td align="right">0.671317E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.617001E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.567089E+09</td>
    <td align="right">0.569121E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.517499E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.677577E+09</td>
    <td align="right">0.616380E+09</td>
    <td align="right">0.133785E+10</td>
    <td align="right">      558.75</td>
    <td align="right">0.487432E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.601274E+09</td>
    <td align="right">0.525871E+09</td>
    <td align="right">0.123976E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.390355E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.651329E+09</td>
    <td align="right">0.551371E+09</td>
    <td align="right">0.131023E+10</td>
    <td align="right">  3972137.16</td>
    <td align="right">0.145322E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.649498E+09</td>
    <td align="right">0.538026E+09</td>
    <td align="right">0.128841E+10</td>
    <td align="right"> 16547685.97</td>
    <td align="right"> 97912303.78</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.603105E+09</td>
    <td align="right">0.507882E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right"> 23130558.59</td>
    <td align="right"> 43558855.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.677577E+09</td>
    <td align="right">0.578216E+09</td>
    <td align="right">0.133785E+10</td>
    <td align="right">  9926612.52</td>
    <td align="right"> 59062587.36</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.601274E+09</td>
    <td align="right">0.537611E+09</td>
    <td align="right">0.123976E+10</td>
    <td align="right">  2945659.64</td>
    <td align="right"> 99780109.10</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.625080E+09</td>
    <td align="right">0.599615E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">   415663.22</td>
    <td align="right">0.259886E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.618976E+09</td>
    <td align="right">0.660009E+09</td>
    <td align="right">0.125420E+10</td>
    <td align="right">   202535.86</td>
    <td align="right">0.355963E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.603105E+09</td>
    <td align="right">0.670073E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.620088E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.750096E+10</td>
    <td align="right">0.702549E+10</td>
    <td align="right">0.152583E+11</td>
    <td align="right"> 57141411.71</td>
    <td align="right">0.369386E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.567089E+09</td>
    <td align="right">0.507882E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right"> 43558855.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.677577E+09</td>
    <td align="right">0.671317E+09</td>
    <td align="right">0.133785E+10</td>
    <td align="right"> 23130558.59</td>
    <td align="right">0.620088E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.101715E+10</td>
    <td align="right">0.202608E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.782023E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.867278E+09</td>
    <td align="right">0.183545E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.664386E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.965009E+09</td>
    <td align="right">0.211335E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.648957E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.837640E+09</td>
    <td align="right">0.195840E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.338166E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102882E+10</td>
    <td align="right">0.883563E+09</td>
    <td align="right">0.206971E+10</td>
    <td align="right">0.130116E+09</td>
    <td align="right">0.166466E+10</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.102593E+10</td>
    <td align="right">0.863493E+09</td>
    <td align="right">0.203526E+10</td>
    <td align="right">0.532735E+09</td>
    <td align="right">0.596938E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.815053E+09</td>
    <td align="right">0.199286E+10</td>
    <td align="right">0.652688E+09</td>
    <td align="right">0.218651E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.925770E+09</td>
    <td align="right">0.211335E+10</td>
    <td align="right">0.350078E+09</td>
    <td align="right">0.474263E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.849631E+09</td>
    <td align="right">0.195840E+10</td>
    <td align="right">0.150622E+09</td>
    <td align="right">0.107893E+10</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.922514E+09</td>
    <td align="right">0.202608E+10</td>
    <td align="right">  3237002.19</td>
    <td align="right">0.276038E+10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.977717E+09</td>
    <td align="right">0.998636E+09</td>
    <td align="right">0.198121E+10</td>
    <td align="right">   327467.85</td>
    <td align="right">0.524706E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.102072E+10</td>
    <td align="right">0.199286E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.678738E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.118483E+11</td>
    <td align="right">0.109665E+11</td>
    <td align="right">0.241030E+11</td>
    <td align="right">0.181980E+10</td>
    <td align="right">0.431636E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.815053E+09</td>
    <td align="right">0.183545E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.218651E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.102072E+10</td>
    <td align="right">0.211335E+10</td>
    <td align="right">0.652688E+09</td>
    <td align="right">0.782023E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.625039E+09</td>
    <td align="right">0.665785E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.617837E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.567052E+09</td>
    <td align="right">0.551312E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.520819E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.677533E+09</td>
    <td align="right">0.613045E+09</td>
    <td align="right">0.133784E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.488431E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.601234E+09</td>
    <td align="right">0.524762E+09</td>
    <td align="right">0.123975E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.397354E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.651286E+09</td>
    <td align="right">0.546572E+09</td>
    <td align="right">0.131022E+10</td>
    <td align="right">  4482192.64</td>
    <td align="right">0.144707E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.649455E+09</td>
    <td align="right">0.530726E+09</td>
    <td align="right">0.128841E+10</td>
    <td align="right"> 17685146.38</td>
    <td align="right"> 99807881.54</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.603065E+09</td>
    <td align="right">0.502965E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right"> 22926714.34</td>
    <td align="right"> 45513538.88</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.677533E+09</td>
    <td align="right">0.576207E+09</td>
    <td align="right">0.133784E+10</td>
    <td align="right">  9861304.11</td>
    <td align="right"> 58485656.40</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.601234E+09</td>
    <td align="right">0.536095E+09</td>
    <td align="right">0.123975E+10</td>
    <td align="right">  2830211.65</td>
    <td align="right"> 99279714.50</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.625039E+09</td>
    <td align="right">0.597445E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">   415565.26</td>
    <td align="right">0.258680E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.618935E+09</td>
    <td align="right">0.645175E+09</td>
    <td align="right">0.125419E+10</td>
    <td align="right">   174998.18</td>
    <td align="right">0.356703E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.603065E+09</td>
    <td align="right">0.663924E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.619597E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.750047E+10</td>
    <td align="right">0.695401E+10</td>
    <td align="right">0.152582E+11</td>
    <td align="right"> 58376132.57</td>
    <td align="right">0.370721E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.567052E+09</td>
    <td align="right">0.502965E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right"> 45513538.88</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.677533E+09</td>
    <td align="right">0.665785E+09</td>
    <td align="right">0.133784E+10</td>
    <td align="right"> 22926714.34</td>
    <td align="right">0.619597E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_MID_ZN_3></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.111719E+10</td>
    <td align="right">0.202609E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.141134E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.920439E+09</td>
    <td align="right">0.183546E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.119283E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.987107E+09</td>
    <td align="right">0.211336E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.113599E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.835124E+09</td>
    <td align="right">0.195842E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.930889E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102882E+10</td>
    <td align="right">0.870356E+09</td>
    <td align="right">0.206973E+10</td>
    <td align="right">  9511155.06</td>
    <td align="right">0.368111E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.102593E+10</td>
    <td align="right">0.846532E+09</td>
    <td align="right">0.203527E+10</td>
    <td align="right"> 37500803.77</td>
    <td align="right">0.251260E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.800261E+09</td>
    <td align="right">0.199287E+10</td>
    <td align="right"> 50884795.93</td>
    <td align="right">0.115698E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.918598E+09</td>
    <td align="right">0.211336E+10</td>
    <td align="right"> 21495552.68</td>
    <td align="right">0.150476E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.860096E+09</td>
    <td align="right">0.195842E+10</td>
    <td align="right">  7025044.30</td>
    <td align="right">0.237657E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.980663E+09</td>
    <td align="right">0.202609E+10</td>
    <td align="right">   374025.89</td>
    <td align="right">0.623369E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.977717E+09</td>
    <td align="right">0.108630E+10</td>
    <td align="right">0.198122E+10</td>
    <td align="right">    13478.20</td>
    <td align="right">0.835410E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.112505E+10</td>
    <td align="right">0.199287E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.143465E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.118483E+11</td>
    <td align="right">0.113477E+11</td>
    <td align="right">0.241032E+11</td>
    <td align="right">0.126805E+09</td>
    <td align="right">0.868769E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.800261E+09</td>
    <td align="right">0.183546E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.115698E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.112505E+10</td>
    <td align="right">0.211336E+10</td>
    <td align="right"> 50884795.93</td>
    <td align="right">0.143465E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_MID_ZN_2></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.625080E+09</td>
    <td align="right">0.668150E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.944483E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.567089E+09</td>
    <td align="right">0.566250E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.797816E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.677577E+09</td>
    <td align="right">0.614476E+09</td>
    <td align="right">0.133785E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.761709E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.601274E+09</td>
    <td align="right">0.525164E+09</td>
    <td align="right">0.123976E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.631169E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.651329E+09</td>
    <td align="right">0.550441E+09</td>
    <td align="right">0.131023E+10</td>
    <td align="right">  5562184.74</td>
    <td align="right">0.251948E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.649498E+09</td>
    <td align="right">0.537217E+09</td>
    <td align="right">0.128841E+10</td>
    <td align="right"> 24005269.60</td>
    <td align="right">0.169204E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.603105E+09</td>
    <td align="right">0.507484E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right"> 34047395.52</td>
    <td align="right"> 78372313.55</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.677577E+09</td>
    <td align="right">0.577534E+09</td>
    <td align="right">0.133785E+10</td>
    <td align="right"> 14229593.68</td>
    <td align="right">0.102587E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.601274E+09</td>
    <td align="right">0.536359E+09</td>
    <td align="right">0.123976E+10</td>
    <td align="right">  4373622.52</td>
    <td align="right">0.162725E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.625080E+09</td>
    <td align="right">0.597202E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">   382367.18</td>
    <td align="right">0.424244E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.618976E+09</td>
    <td align="right">0.657762E+09</td>
    <td align="right">0.125420E+10</td>
    <td align="right">   101114.05</td>
    <td align="right">0.556910E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.603105E+09</td>
    <td align="right">0.666714E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.955125E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.750096E+10</td>
    <td align="right">0.700475E+10</td>
    <td align="right">0.152583E+11</td>
    <td align="right"> 82701547.29</td>
    <td align="right">0.583629E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.567089E+09</td>
    <td align="right">0.507484E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right"> 78372313.55</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.677577E+09</td>
    <td align="right">0.668150E+09</td>
    <td align="right">0.133785E+10</td>
    <td align="right"> 34047395.52</td>
    <td align="right">0.955125E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_MID_ZN_1></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.101484E+10</td>
    <td align="right">0.202608E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.147068E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.865821E+09</td>
    <td align="right">0.183545E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.124172E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.964217E+09</td>
    <td align="right">0.211335E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.117407E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.836728E+09</td>
    <td align="right">0.195840E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.971528E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.102882E+10</td>
    <td align="right">0.882608E+09</td>
    <td align="right">0.206971E+10</td>
    <td align="right">  7176505.16</td>
    <td align="right">0.375542E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.102593E+10</td>
    <td align="right">0.862584E+09</td>
    <td align="right">0.203526E+10</td>
    <td align="right"> 35135789.03</td>
    <td align="right">0.251563E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.814039E+09</td>
    <td align="right">0.199286E+10</td>
    <td align="right"> 49126189.34</td>
    <td align="right">0.119693E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.924019E+09</td>
    <td align="right">0.211335E+10</td>
    <td align="right"> 18272917.15</td>
    <td align="right">0.155400E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.949755E+09</td>
    <td align="right">0.848230E+09</td>
    <td align="right">0.195840E+10</td>
    <td align="right">  5202674.55</td>
    <td align="right">0.259318E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.987360E+09</td>
    <td align="right">0.920979E+09</td>
    <td align="right">0.202608E+10</td>
    <td align="right">   349125.66</td>
    <td align="right">0.685703E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.977717E+09</td>
    <td align="right">0.998132E+09</td>
    <td align="right">0.198121E+10</td>
    <td align="right">    12260.38</td>
    <td align="right">0.869454E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.952648E+09</td>
    <td align="right">0.101935E+10</td>
    <td align="right">0.199286E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.146606E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.118483E+11</td>
    <td align="right">0.109516E+11</td>
    <td align="right">0.241030E+11</td>
    <td align="right">0.115275E+09</td>
    <td align="right">0.904072E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.895759E+09</td>
    <td align="right">0.814039E+09</td>
    <td align="right">0.183545E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.119693E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.107028E+10</td>
    <td align="right">0.101935E+10</td>
    <td align="right">0.211335E+10</td>
    <td align="right"> 49126189.34</td>
    <td align="right">0.147068E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::PERIMETER_MID_ZN_4></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.625039E+09</td>
    <td align="right">0.662398E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.945252E+09</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.567052E+09</td>
    <td align="right">0.549516E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.802973E+09</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.677533E+09</td>
    <td align="right">0.611397E+09</td>
    <td align="right">0.133784E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.763851E+09</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.601234E+09</td>
    <td align="right">0.523121E+09</td>
    <td align="right">0.123975E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.641587E+09</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.651286E+09</td>
    <td align="right">0.545762E+09</td>
    <td align="right">0.131022E+10</td>
    <td align="right">  6354599.38</td>
    <td align="right">0.251081E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.649455E+09</td>
    <td align="right">0.530103E+09</td>
    <td align="right">0.128841E+10</td>
    <td align="right"> 25573416.54</td>
    <td align="right">0.172707E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.603065E+09</td>
    <td align="right">0.502125E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right"> 34202519.42</td>
    <td align="right"> 81800641.72</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.677533E+09</td>
    <td align="right">0.574822E+09</td>
    <td align="right">0.133784E+10</td>
    <td align="right"> 14297346.44</td>
    <td align="right">0.102179E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.601234E+09</td>
    <td align="right">0.534135E+09</td>
    <td align="right">0.123975E+10</td>
    <td align="right">  4237468.37</td>
    <td align="right">0.161986E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.625039E+09</td>
    <td align="right">0.594706E+09</td>
    <td align="right">0.128260E+10</td>
    <td align="right">   416059.32</td>
    <td align="right">0.421879E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.618935E+09</td>
    <td align="right">0.642778E+09</td>
    <td align="right">0.125419E+10</td>
    <td align="right">   119921.56</td>
    <td align="right">0.558258E+09</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.603065E+09</td>
    <td align="right">0.662299E+09</td>
    <td align="right">0.126157E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.955158E+09</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.750047E+10</td>
    <td align="right">0.693316E+10</td>
    <td align="right">0.152582E+11</td>
    <td align="right"> 85201331.03</td>
    <td align="right">0.585871E+10</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.567052E+09</td>
    <td align="right">0.502125E+09</td>
    <td align="right">0.116192E+10</td>
    <td align="right">        0.00</td>
    <td align="right"> 81800641.72</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.677533E+09</td>
    <td align="right">0.662398E+09</td>
    <td align="right">0.133784E+10</td>
    <td align="right"> 34202519.42</td>
    <td align="right">0.955158E+09</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.196120E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.165942E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.157771E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.129291E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 12766634.52</td>
    <td align="right">0.482596E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 46103855.35</td>
    <td align="right">0.328596E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 65167614.81</td>
    <td align="right">0.144606E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 25395041.72</td>
    <td align="right">0.197272E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  6813428.50</td>
    <td align="right">0.328108E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   284831.36</td>
    <td align="right">0.870440E+09</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    28152.13</td>
    <td align="right">0.116904E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.198541E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.156560E+09</td>
    <td align="right">0.119973E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.144606E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 65167614.81</td>
    <td align="right">0.198541E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::MIDFLOOR_PLENUM></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.243082E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.206445E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.198309E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.166649E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 13443441.92</td>
    <td align="right">0.655120E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 54615797.34</td>
    <td align="right">0.444286E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 76930862.23</td>
    <td align="right">0.202788E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 29453810.56</td>
    <td align="right">0.267645E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  8403912.73</td>
    <td align="right">0.426186E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">   423054.44</td>
    <td align="right">0.111795E+10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    34627.32</td>
    <td align="right">0.146303E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.246896E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.183306E+09</td>
    <td align="right">0.151908E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.202788E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 76930862.23</td>
    <td align="right">0.246896E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=SPACELOADS::TOPFLOOR_PLENUM></a>
<p>Report:<b> SPACE LOADS</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE PEOPLE TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE LIGHTS TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE ELECTRIC EQUIPMENT TOTAL HEAT GAIN [Invalid/Undefined]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT GAIN [J]</td>
    <td align="right">ZONE INFILTRATION SENSIBLE HEAT LOSS [J]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.241050E+10</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.206098E+10</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.196406E+10</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.165624E+10</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  4997137.68</td>
    <td align="right">0.675794E+09</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 40633774.27</td>
    <td align="right">0.445497E+09</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 58475225.09</td>
    <td align="right">0.212579E+09</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 16112365.25</td>
    <td align="right">0.269086E+09</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">  3942434.29</td>
    <td align="right">0.430246E+09</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.109076E+10</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.142223E+10</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.245576E+10</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.124161E+09</td>
    <td align="right">0.150937E+11</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.212579E+09</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 58475225.09</td>
    <td align="right">0.245576E+10</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=ENERGYCONSUMPTION-ELECTRICITYNATURALGAS::Meter></a>
<p>Report:<b> ENERGY CONSUMPTION - ELECTRICITY & NATURAL GAS</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITY:BUILDING [J]</td>
    <td align="right">ELECTRICITY:BUILDING {Maximum}[W]</td>
    <td align="right">ELECTRICITY:BUILDING {TIMESTAMP}</td>
    <td align="right">GAS:BUILDING [Invalid/Undefined]</td>
    <td align="right">GAS:BUILDING [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.953759E+11</td>
    <td align="right">    95200.07</td>
    <td align="right">24-JAN-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.857684E+11</td>
    <td align="right">    92557.96</td>
    <td align="right">01-FEB-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.996014E+11</td>
    <td align="right">    92260.04</td>
    <td align="right">13-MAR-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.902222E+11</td>
    <td align="right">    93153.79</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.960663E+11</td>
    <td align="right">    88426.27</td>
    <td align="right">02-MAY-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.949068E+11</td>
    <td align="right">    87850.01</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.908725E+11</td>
    <td align="right">    88426.27</td>
    <td align="right">10-JUL-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.990524E+11</td>
    <td align="right">    91752.48</td>
    <td align="right">28-AUG-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.903998E+11</td>
    <td align="right">    90489.66</td>
    <td align="right">18-SEP-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.942623E+11</td>
    <td align="right">    95244.21</td>
    <td align="right">31-OCT-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.936225E+11</td>
    <td align="right">    96670.11</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.934337E+11</td>
    <td align="right">    96369.74</td>
    <td align="right">18-DEC-08:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.112358E+13</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.857684E+11</td>
    <td align="right">    87850.01</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.996014E+11</td>
    <td align="right">    96670.11</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGENERGYPERFORMANCE-ELECTRICITY::Meter></a>
<p>Report:<b> BUILDING ENERGY PERFORMANCE - ELECTRICITY</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY [J]</td>
    <td align="right">TASKLIGHTS:INTERIORLIGHTS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY [J]</td>
    <td align="right">GENERAL:INTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">FANS:ELECTRICITY [J]</td>
    <td align="right">PUMPS:ELECTRICITY [J]</td>
    <td align="right">HEATING:ELECTRICITY [J]</td>
    <td align="right">COOLING:ELECTRICITY [J]</td>
    <td align="right">HEATREJECTION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HUMIDIFIER:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HEATRECOVERY:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">WATERSYSTEMS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">COGENERATION:ELECTRICITY [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.329149E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.933083E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.470064E+10</td>
    <td align="right">        0.88</td>
    <td align="right">0.624226E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.291332E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.755263E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.430513E+10</td>
    <td align="right">        0.79</td>
    <td align="right">0.416506E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.337983E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.714397E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.490734E+10</td>
    <td align="right">        0.88</td>
    <td align="right">0.261621E+11</td>
    <td align="right">0.706588E+09</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.298343E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.570972E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.473707E+10</td>
    <td align="right">        0.85</td>
    <td align="right">0.700158E+10</td>
    <td align="right">0.276283E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.319342E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.512679E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.621809E+10</td>
    <td align="right">        0.88</td>
    <td align="right">0.101804E+10</td>
    <td align="right">0.190703E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.316027E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.457390E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.907931E+10</td>
    <td align="right">        0.85</td>
    <td align="right"> 65247883.25</td>
    <td align="right">0.489683E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.296566E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.481984E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.101423E+11</td>
    <td align="right">        0.88</td>
    <td align="right">  2387662.44</td>
    <td align="right">0.610679E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.332494E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.545044E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.956101E+10</td>
    <td align="right">        0.88</td>
    <td align="right"> 32062569.66</td>
    <td align="right">0.571523E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.300118E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.636657E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.745558E+10</td>
    <td align="right">        0.85</td>
    <td align="right">0.309004E+09</td>
    <td align="right">0.319941E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.318013E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.785105E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.516201E+10</td>
    <td align="right">        0.88</td>
    <td align="right">0.423612E+10</td>
    <td align="right">0.890669E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.324153E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.869193E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.446626E+10</td>
    <td align="right">        0.85</td>
    <td align="right">0.231207E+11</td>
    <td align="right">0.148919E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.322177E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.957867E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.490407E+10</td>
    <td align="right">        0.88</td>
    <td align="right">0.554802E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.378570E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.821963E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.756388E+11</td>
    <td align="right">       10.36</td>
    <td align="right">0.221501E+12</td>
    <td align="right">0.232118E+12</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.291332E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.457390E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.430513E+10</td>
    <td align="right">        0.79</td>
    <td align="right">  2387662.44</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.337983E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.957867E+10</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.101423E+11</td>
    <td align="right">        0.88</td>
    <td align="right">0.624226E+11</td>
    <td align="right">0.610679E+11</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=BUILDINGENERGYPERFORMANCE-NATURALGAS::Meter></a>
<p>Report:<b> BUILDING ENERGY PERFORMANCE - NATURAL GAS</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">INTERIOREQUIPMENT:GAS [Invalid/Undefined]</td>
    <td align="right">EXTERIOREQUIPMENT:GAS [Invalid/Undefined]</td>
    <td align="right">HEATING:GAS [J]</td>
    <td align="right">COOLING:GAS [Invalid/Undefined]</td>
    <td align="right">WATERSYSTEMS:GAS [J]</td>
    <td align="right">COGENERATION:GAS [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.801706E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.229118E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.599952E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.212580E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.393103E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.243076E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.573988E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.207445E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.327314E+09</td>
    <td align="right">        0.00</td>
    <td align="right">0.200799E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.177899E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.156251E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.164391E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right"> 41404277.34</td>
    <td align="right">        0.00</td>
    <td align="right">0.155628E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.379513E+10</td>
    <td align="right">        0.00</td>
    <td align="right">0.175256E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.256435E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.191149E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.724774E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.209992E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.287501E+12</td>
    <td align="right">        0.00</td>
    <td align="right">0.232358E+12</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.155628E+11</td>
    <td align="right">        0.00</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">0.801706E+11</td>
    <td align="right">        0.00</td>
    <td align="right">0.243076E+11</td>
    <td align="right">        0.00</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PEAKENERGYEND-USE-ELECTRICITYPART1::Meter></a>
<p>Report:<b> PEAK ENERGY END-USE - ELECTRICITY PART 1</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {Maximum}[W]</td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">TASKLIGHTS:INTERIORLIGHTS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {Maximum}[W]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">GENERAL:INTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">FANS:ELECTRICITY {Maximum}[W]</td>
    <td align="right">FANS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">PUMPS:ELECTRICITY {Maximum}[W]</td>
    <td align="right">PUMPS:ELECTRICITY {TIMESTAMP}</td>
    <td align="right">HEATING:ELECTRICITY {Maximum}[W]</td>
    <td align="right">HEATING:ELECTRICITY {TIMESTAMP}</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">    39770.38</td>
    <td align="right">02-JAN-16:15</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-JAN-06:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     4172.87</td>
    <td align="right">10-JAN-13:30</td>
    <td align="right">        0.00</td>
    <td align="right">02-JAN-06:15</td>
    <td align="right">   245548.55</td>
    <td align="right">02-JAN-07:15</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">    39770.38</td>
    <td align="right">01-FEB-16:45</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-FEB-06:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     5281.55</td>
    <td align="right">17-FEB-11:00</td>
    <td align="right">        0.00</td>
    <td align="right">09-FEB-08:15</td>
    <td align="right">   188776.70</td>
    <td align="right">06-FEB-07:15</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">    36830.38</td>
    <td align="right">03-MAR-16:00</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-MAR-06:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     5786.46</td>
    <td align="right">30-MAR-15:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAR-00:15</td>
    <td align="right">   147166.15</td>
    <td align="right">20-MAR-06:15</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">    36254.06</td>
    <td align="right">04-APR-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-APR-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     6829.08</td>
    <td align="right">28-APR-15:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-APR-00:15</td>
    <td align="right">   116174.61</td>
    <td align="right">03-APR-06:15</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">    31526.54</td>
    <td align="right">02-MAY-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-MAY-18:45</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    10269.57</td>
    <td align="right">05-MAY-13:00</td>
    <td align="right">        0.00</td>
    <td align="right">01-MAY-00:15</td>
    <td align="right">    40283.23</td>
    <td align="right">01-MAY-06:15</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">    30950.28</td>
    <td align="right">01-JUN-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-JUN-19:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    23908.56</td>
    <td align="right">29-JUN-09:00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUN-00:15</td>
    <td align="right">     7248.42</td>
    <td align="right">23-JUN-06:15</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">    31526.54</td>
    <td align="right">10-JUL-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-JUL-19:30</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    22870.32</td>
    <td align="right">10-JUL-12:00</td>
    <td align="right">        0.00</td>
    <td align="right">01-JUL-00:15</td>
    <td align="right">     1113.99</td>
    <td align="right">24-JUL-06:15</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">    34852.75</td>
    <td align="right">28-AUG-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-AUG-19:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    23999.81</td>
    <td align="right">22-AUG-11:30</td>
    <td align="right">        0.00</td>
    <td align="right">01-AUG-00:15</td>
    <td align="right">     3545.07</td>
    <td align="right">08-AUG-06:15</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">    33589.93</td>
    <td align="right">18-SEP-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-SEP-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    15073.98</td>
    <td align="right">05-SEP-15:15</td>
    <td align="right">        0.00</td>
    <td align="right">01-SEP-00:15</td>
    <td align="right">    15711.81</td>
    <td align="right">25-SEP-06:15</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">    38344.48</td>
    <td align="right">31-OCT-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-OCT-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     7707.91</td>
    <td align="right">05-OCT-13:30</td>
    <td align="right">        0.00</td>
    <td align="right">01-OCT-00:15</td>
    <td align="right">    67888.89</td>
    <td align="right">02-OCT-06:15</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">    39770.38</td>
    <td align="right">03-NOV-07:15</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-NOV-05:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     5841.21</td>
    <td align="right">09-NOV-13:00</td>
    <td align="right">        0.00</td>
    <td align="right">01-NOV-00:15</td>
    <td align="right">   143736.36</td>
    <td align="right">20-NOV-07:15</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">    39770.38</td>
    <td align="right">01-DEC-16:15</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">01-DEC-06:15</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     4322.99</td>
    <td align="right">08-DEC-13:30</td>
    <td align="right">        0.00</td>
    <td align="right">26-DEC-06:15</td>
    <td align="right">   214959.35</td>
    <td align="right">26-DEC-07:15</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">    30950.28</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">     4172.87</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">     1113.99</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">    39770.38</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">     8099.48</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">        0.00</td>
    <td align="right">    23999.81</td>
    <td align="right">&nbsp;</td>
    <td align="right">        0.00</td>
    <td align="right">&nbsp;</td>
    <td align="right">   245548.55</td>
    <td align="right">&nbsp;</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PEAKELECTRICALDEMAND::Meter></a>
<p>Report:<b> PEAK ELECTRICAL DEMAND</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ELECTRICITY:FACILITY [J]</td>
    <td align="right">ELECTRICITY:FACILITY {Maximum}[W]</td>
    <td align="right">ELECTRICITY:FACILITY {TIMESTAMP}</td>
    <td align="right">INTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">INTERIOREQUIPMENT:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">FANS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">COOLING:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">EXTERIORLIGHTS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">PUMPS:ELECTRICITY {AT MAX/MIN} [W]</td>
    <td align="right">HEATREJECTION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">EXTERIOREQUIPMENT:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HUMIDIFICATION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">HEATRECOVERY:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">WATERSYSTEMS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">REFRIGERATION:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">GENERATORS:ELECTRICITY [Invalid/Undefined]</td>
    <td align="right">ELECTRICITYPRODUCED:FACILITY [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.171830E+12</td>
    <td align="right">  293937.410</td>
    <td align="right">02-JAN-07:15</td>
    <td align="right">   13256.793</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  245548.547</td>
    <td align="right">       0.000</td>
    <td align="right">    8099.480</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.139277E+12</td>
    <td align="right">  228590.781</td>
    <td align="right">06-FEB-07:15</td>
    <td align="right">   12781.493</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  188776.697</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.138521E+12</td>
    <td align="right">  187455.530</td>
    <td align="right">20-MAR-06:15</td>
    <td align="right">   13256.793</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  147166.147</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.110433E+12</td>
    <td align="right">  155676.063</td>
    <td align="right">03-APR-06:15</td>
    <td align="right">   12468.867</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  116174.606</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.127499E+12</td>
    <td align="right">  139791.956</td>
    <td align="right">30-MAY-12:00</td>
    <td align="right">   30950.284</td>
    <td align="right">   50112.175</td>
    <td align="right">    6901.327</td>
    <td align="right">       0.000</td>
    <td align="right">   51828.169</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.157594E+12</td>
    <td align="right">  178146.233</td>
    <td align="right">08-JUN-12:00</td>
    <td align="right">   30950.284</td>
    <td align="right">   50112.175</td>
    <td align="right">   13972.900</td>
    <td align="right">       0.000</td>
    <td align="right">   83110.873</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.166905E+12</td>
    <td align="right">  182969.009</td>
    <td align="right">03-JUL-15:30</td>
    <td align="right">   30950.284</td>
    <td align="right">   49465.741</td>
    <td align="right">   17829.143</td>
    <td align="right">       0.000</td>
    <td align="right">   84723.840</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.171248E+12</td>
    <td align="right">  183673.750</td>
    <td align="right">04-AUG-07:00</td>
    <td align="right">   30950.284</td>
    <td align="right">   56899.730</td>
    <td align="right">   21397.278</td>
    <td align="right">       0.000</td>
    <td align="right">   74426.457</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.136525E+12</td>
    <td align="right">  156700.531</td>
    <td align="right">05-SEP-15:15</td>
    <td align="right">   30950.284</td>
    <td align="right">   49465.741</td>
    <td align="right">   15073.978</td>
    <td align="right">       0.000</td>
    <td align="right">   61210.528</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.120418E+12</td>
    <td align="right">  123449.907</td>
    <td align="right">30-OCT-12:15</td>
    <td align="right">   30950.284</td>
    <td align="right">   50112.175</td>
    <td align="right">    5353.177</td>
    <td align="right">       0.000</td>
    <td align="right">   37034.270</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.131391E+12</td>
    <td align="right">  183535.731</td>
    <td align="right">20-NOV-07:15</td>
    <td align="right">   12766.781</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  143736.360</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.163397E+12</td>
    <td align="right">  263348.212</td>
    <td align="right">26-DEC-07:15</td>
    <td align="right">   13256.793</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">  214959.349</td>
    <td align="right">       0.000</td>
    <td align="right">    8099.480</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.173504E+13</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.110433E+12</td>
    <td align="right">  123449.907</td>
    <td align="right">&nbsp;</td>
    <td align="right">   12468.867</td>
    <td align="right">   24089.455</td>
    <td align="right">    2943.135</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.171830E+12</td>
    <td align="right">  293937.410</td>
    <td align="right">&nbsp;</td>
    <td align="right">   30950.284</td>
    <td align="right">   56899.730</td>
    <td align="right">   21397.278</td>
    <td align="right">  245548.547</td>
    <td align="right">   84723.840</td>
    <td align="right">    8099.480</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=PEAKGASDEMAND::Meter></a>
<p>Report:<b> PEAK GAS DEMAND</b></p>
<p>For:<b> Meter</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">GAS:FACILITY [J]</td>
    <td align="right">GAS:FACILITY {Maximum}[W]</td>
    <td align="right">GAS:FACILITY {TIMESTAMP}</td>
    <td align="right">GAS:HVAC {AT MAX/MIN} [W]</td>
    <td align="right">INTERIOREQUIPMENT:GAS [Invalid/Undefined]</td>
    <td align="right">MISCPLUGGAS:INTERIOREQUIPMENT:GAS [Invalid/Undefined]</td>
    <td align="right">GAS:PLANT {AT MAX/MIN} [W]</td>
    <td align="right">WATERSYSTEMS:GAS {AT MAX/MIN} [W]</td>
    <td align="right">WATER HEATER:WATERSYSTEMS:GAS {AT MAX/MIN} [W]</td>
    <td align="right">HEATING:GAS {AT MAX/MIN} [W]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">0.103082E+12</td>
    <td align="right">  135653.340</td>
    <td align="right">07-JAN-06:30</td>
    <td align="right">  123977.117</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   11676.224</td>
    <td align="right">   11676.224</td>
    <td align="right">   11676.224</td>
    <td align="right">  123977.117</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">0.812532E+11</td>
    <td align="right">  113135.069</td>
    <td align="right">09-FEB-08:15</td>
    <td align="right">   89502.244</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   23632.825</td>
    <td align="right">   23632.825</td>
    <td align="right">   23632.825</td>
    <td align="right">   89502.244</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">0.636180E+11</td>
    <td align="right">   81414.317</td>
    <td align="right">03-MAR-08:15</td>
    <td align="right">   57785.578</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   23628.739</td>
    <td align="right">   23628.739</td>
    <td align="right">   23628.739</td>
    <td align="right">   57785.578</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">0.264843E+11</td>
    <td align="right">   50695.451</td>
    <td align="right">22-APR-05:15</td>
    <td align="right">   39023.301</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   11672.149</td>
    <td align="right">   11672.149</td>
    <td align="right">   11672.149</td>
    <td align="right">   39023.301</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">0.204072E+11</td>
    <td align="right">   35669.681</td>
    <td align="right">05-MAY-11:45</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   35669.681</td>
    <td align="right">   35669.681</td>
    <td align="right">   35669.681</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">0.177899E+11</td>
    <td align="right">   23734.668</td>
    <td align="right">01-JUN-11:00</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   23734.668</td>
    <td align="right">   23734.668</td>
    <td align="right">   23734.668</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">0.156251E+11</td>
    <td align="right">   23682.569</td>
    <td align="right">03-JUL-11:15</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   23682.569</td>
    <td align="right">   23682.569</td>
    <td align="right">   23682.569</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">0.164391E+11</td>
    <td align="right">   23657.549</td>
    <td align="right">30-AUG-11:30</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   23657.549</td>
    <td align="right">   23657.549</td>
    <td align="right">   23657.549</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">0.156042E+11</td>
    <td align="right">   23685.984</td>
    <td align="right">29-SEP-11:30</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   23685.984</td>
    <td align="right">   23685.984</td>
    <td align="right">   23685.984</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">0.213208E+11</td>
    <td align="right">   56761.936</td>
    <td align="right">21-OCT-05:00</td>
    <td align="right">   45093.827</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   11668.109</td>
    <td align="right">   11668.109</td>
    <td align="right">   11668.109</td>
    <td align="right">   45093.827</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">0.447585E+11</td>
    <td align="right">   70083.533</td>
    <td align="right">28-NOV-08:45</td>
    <td align="right">   46504.879</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   23578.654</td>
    <td align="right">   23578.654</td>
    <td align="right">   23578.654</td>
    <td align="right">   46504.879</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">0.934765E+11</td>
    <td align="right">  140327.018</td>
    <td align="right">31-DEC-21:45</td>
    <td align="right">  128651.612</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   11675.406</td>
    <td align="right">   11675.406</td>
    <td align="right">   11675.406</td>
    <td align="right">  128651.612</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">0.519859E+12</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">0.156042E+11</td>
    <td align="right">   23657.549</td>
    <td align="right">&nbsp;</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   11668.109</td>
    <td align="right">   11668.109</td>
    <td align="right">   11668.109</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">0.103082E+12</td>
    <td align="right">  140327.018</td>
    <td align="right">&nbsp;</td>
    <td align="right">  128651.612</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">   35669.681</td>
    <td align="right">   35669.681</td>
    <td align="right">   35669.681</td>
    <td align="right">  128651.612</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::CORE_BOTTOM></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> CORE_BOTTOM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     397.340</td>
    <td align="right">       8.137</td>
    <td align="right">      10.966</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     357.403</td>
    <td align="right">       7.306</td>
    <td align="right">       8.900</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     419.250</td>
    <td align="right">       6.597</td>
    <td align="right">       7.467</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     382.300</td>
    <td align="right">       6.137</td>
    <td align="right">       6.260</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     417.321</td>
    <td align="right">      22.556</td>
    <td align="right">      25.842</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     427.300</td>
    <td align="right">      12.683</td>
    <td align="right">      12.640</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     424.333</td>
    <td align="right">      11.211</td>
    <td align="right">      10.495</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     440.500</td>
    <td align="right">      10.757</td>
    <td align="right">      10.036</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     408.333</td>
    <td align="right">      12.247</td>
    <td align="right">      11.743</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     392.875</td>
    <td align="right">       6.178</td>
    <td align="right">       5.861</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     373.500</td>
    <td align="right">       6.318</td>
    <td align="right">       6.769</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     407.911</td>
    <td align="right">       8.438</td>
    <td align="right">      10.192</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    4848.367</td>
    <td align="right">      10.006</td>
    <td align="right">      10.625</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     357.403</td>
    <td align="right">       6.137</td>
    <td align="right">       5.861</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     440.500</td>
    <td align="right">      22.556</td>
    <td align="right">      25.842</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::TOPFLOOR_PLENUM></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> TOPFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD [Invalid/Undefined]</td>
    <td align="right">FANGERPPD [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       4.062</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      18.095</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     115.912</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     203.238</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     340.896</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     408.272</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     416.114</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     411.179</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     332.479</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     220.283</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">      45.450</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    2515.980</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     416.114</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::MIDFLOOR_PLENUM></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> MIDFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD [Invalid/Undefined]</td>
    <td align="right">FANGERPPD [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">       6.332</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      28.057</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">      82.643</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     192.972</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     379.610</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     426.708</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     427.291</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     439.760</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     396.318</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     247.358</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     106.907</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      12.446</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    2746.402</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">       6.332</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     439.760</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::FIRSTFLOOR_PLENUM></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> FIRSTFLOOR_PLENUM</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD [Invalid/Undefined]</td>
    <td align="right">FANGERPPD [Invalid/Undefined]</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      45.426</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      67.662</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     135.274</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     206.032</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     370.538</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     425.632</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     421.372</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     438.932</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     405.157</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     280.279</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     144.563</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      56.629</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    2997.496</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      45.426</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     438.932</td>
    <td align="right">       0.000</td>
    <td align="right">       0.000</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::CORE_MID></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> CORE_MID</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     372.650</td>
    <td align="right">      11.394</td>
    <td align="right">      15.842</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     358.169</td>
    <td align="right">       9.591</td>
    <td align="right">      10.809</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     418.433</td>
    <td align="right">       7.020</td>
    <td align="right">       7.636</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     384.650</td>
    <td align="right">       5.661</td>
    <td align="right">       5.651</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     428.708</td>
    <td align="right">      15.858</td>
    <td align="right">      14.911</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     431.250</td>
    <td align="right">      10.386</td>
    <td align="right">       9.300</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     432.134</td>
    <td align="right">       9.169</td>
    <td align="right">       8.004</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     443.500</td>
    <td align="right">       9.435</td>
    <td align="right">       8.176</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     408.833</td>
    <td align="right">      11.708</td>
    <td align="right">      10.369</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     394.000</td>
    <td align="right">       6.048</td>
    <td align="right">       5.949</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     374.021</td>
    <td align="right">       6.966</td>
    <td align="right">       7.273</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     415.183</td>
    <td align="right">      12.705</td>
    <td align="right">      13.643</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    4861.532</td>
    <td align="right">       9.723</td>
    <td align="right">       9.807</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     358.169</td>
    <td align="right">       5.661</td>
    <td align="right">       5.651</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     443.500</td>
    <td align="right">      15.858</td>
    <td align="right">      15.842</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::CORE_TOP></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> CORE_TOP</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     303.058</td>
    <td align="right">      19.486</td>
    <td align="right">      27.186</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     329.020</td>
    <td align="right">      16.502</td>
    <td align="right">      19.874</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     399.114</td>
    <td align="right">       9.662</td>
    <td align="right">      13.114</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     378.557</td>
    <td align="right">       6.397</td>
    <td align="right">       7.184</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     429.263</td>
    <td align="right">      17.422</td>
    <td align="right">      17.819</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     430.833</td>
    <td align="right">      10.386</td>
    <td align="right">       9.880</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     433.813</td>
    <td align="right">       8.807</td>
    <td align="right">       7.899</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     443.833</td>
    <td align="right">       9.722</td>
    <td align="right">       8.650</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     407.312</td>
    <td align="right">      13.942</td>
    <td align="right">      13.242</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     388.029</td>
    <td align="right">       6.366</td>
    <td align="right">       6.555</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     355.029</td>
    <td align="right">       9.611</td>
    <td align="right">      12.295</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     345.670</td>
    <td align="right">      19.652</td>
    <td align="right">      23.487</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    4643.531</td>
    <td align="right">      12.072</td>
    <td align="right">      13.919</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     303.058</td>
    <td align="right">       6.366</td>
    <td align="right">       6.555</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     443.833</td>
    <td align="right">      19.652</td>
    <td align="right">      27.186</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_TOP_ZN_3></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_TOP_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      37.673</td>
    <td align="right">      25.872</td>
    <td align="right">      40.774</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      48.766</td>
    <td align="right">      17.255</td>
    <td align="right">      33.757</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     179.756</td>
    <td align="right">       9.354</td>
    <td align="right">      24.695</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     323.353</td>
    <td align="right">       7.082</td>
    <td align="right">      13.520</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     426.404</td>
    <td align="right">      19.392</td>
    <td align="right">      25.567</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     430.833</td>
    <td align="right">       9.191</td>
    <td align="right">      10.950</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     433.813</td>
    <td align="right">       7.905</td>
    <td align="right">       7.868</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     443.833</td>
    <td align="right">       9.314</td>
    <td align="right">       9.287</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     406.750</td>
    <td align="right">      16.057</td>
    <td align="right">      18.072</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     349.001</td>
    <td align="right">       6.953</td>
    <td align="right">      10.394</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     153.926</td>
    <td align="right">       9.649</td>
    <td align="right">      22.306</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      31.681</td>
    <td align="right">      30.427</td>
    <td align="right">      36.475</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3265.789</td>
    <td align="right">      11.326</td>
    <td align="right">      21.089</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      31.681</td>
    <td align="right">       6.953</td>
    <td align="right">       7.868</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     443.833</td>
    <td align="right">      30.427</td>
    <td align="right">      40.774</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_TOP_ZN_2></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_TOP_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      65.118</td>
    <td align="right">      20.510</td>
    <td align="right">      40.148</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      96.294</td>
    <td align="right">      13.292</td>
    <td align="right">      32.648</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     242.991</td>
    <td align="right">       8.795</td>
    <td align="right">      23.268</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     340.199</td>
    <td align="right">       7.383</td>
    <td align="right">      12.989</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     428.288</td>
    <td align="right">      16.525</td>
    <td align="right">      22.881</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     430.833</td>
    <td align="right">       8.461</td>
    <td align="right">      10.503</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     433.813</td>
    <td align="right">       7.866</td>
    <td align="right">       7.932</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     443.833</td>
    <td align="right">       8.901</td>
    <td align="right">       9.068</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     407.083</td>
    <td align="right">      14.455</td>
    <td align="right">      16.583</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     362.834</td>
    <td align="right">       7.104</td>
    <td align="right">       9.748</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     200.615</td>
    <td align="right">       9.457</td>
    <td align="right">      21.664</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      52.754</td>
    <td align="right">      25.117</td>
    <td align="right">      36.250</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3504.656</td>
    <td align="right">      10.567</td>
    <td align="right">      20.259</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      52.754</td>
    <td align="right">       7.104</td>
    <td align="right">       7.932</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     443.833</td>
    <td align="right">      25.117</td>
    <td align="right">      40.148</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_TOP_ZN_1></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_TOP_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     148.951</td>
    <td align="right">      15.665</td>
    <td align="right">      35.604</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     169.547</td>
    <td align="right">      11.809</td>
    <td align="right">      28.956</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     269.047</td>
    <td align="right">       8.508</td>
    <td align="right">      21.624</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     336.620</td>
    <td align="right">       7.816</td>
    <td align="right">      12.718</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     426.625</td>
    <td align="right">      19.033</td>
    <td align="right">      24.595</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     430.833</td>
    <td align="right">       9.877</td>
    <td align="right">      11.460</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     433.813</td>
    <td align="right">       8.376</td>
    <td align="right">       8.140</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     443.833</td>
    <td align="right">       9.305</td>
    <td align="right">       9.152</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     406.875</td>
    <td align="right">      13.883</td>
    <td align="right">      15.379</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     362.201</td>
    <td align="right">       8.331</td>
    <td align="right">       9.879</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     240.241</td>
    <td align="right">       8.713</td>
    <td align="right">      19.498</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     122.767</td>
    <td align="right">      18.109</td>
    <td align="right">      33.387</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3791.353</td>
    <td align="right">      11.177</td>
    <td align="right">      19.168</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     122.767</td>
    <td align="right">       7.816</td>
    <td align="right">       8.140</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     443.833</td>
    <td align="right">      19.033</td>
    <td align="right">      35.604</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_TOP_ZN_4></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_TOP_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      68.840</td>
    <td align="right">      18.463</td>
    <td align="right">      40.065</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">      93.265</td>
    <td align="right">      12.432</td>
    <td align="right">      32.259</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     217.443</td>
    <td align="right">       9.081</td>
    <td align="right">      23.547</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     328.274</td>
    <td align="right">       8.001</td>
    <td align="right">      12.997</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     426.625</td>
    <td align="right">      22.291</td>
    <td align="right">      25.831</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     430.833</td>
    <td align="right">      11.341</td>
    <td align="right">      11.758</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     433.813</td>
    <td align="right">       9.870</td>
    <td align="right">       8.959</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     443.833</td>
    <td align="right">      11.374</td>
    <td align="right">      10.411</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     406.312</td>
    <td align="right">      19.694</td>
    <td align="right">      19.336</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     349.601</td>
    <td align="right">       7.261</td>
    <td align="right">       9.979</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     171.968</td>
    <td align="right">       8.980</td>
    <td align="right">      21.705</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      54.525</td>
    <td align="right">      21.607</td>
    <td align="right">      36.498</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3425.332</td>
    <td align="right">      12.851</td>
    <td align="right">      21.071</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      54.525</td>
    <td align="right">       7.261</td>
    <td align="right">       8.959</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     443.833</td>
    <td align="right">      22.291</td>
    <td align="right">      40.065</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_BOT_ZN_3></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_BOT_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     117.905</td>
    <td align="right">      11.554</td>
    <td align="right">      28.247</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     141.832</td>
    <td align="right">      10.349</td>
    <td align="right">      23.096</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     256.205</td>
    <td align="right">       8.775</td>
    <td align="right">      17.323</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     344.465</td>
    <td align="right">       7.287</td>
    <td align="right">      11.486</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     414.634</td>
    <td align="right">      27.575</td>
    <td align="right">      35.166</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     427.300</td>
    <td align="right">      11.211</td>
    <td align="right">      13.406</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     424.333</td>
    <td align="right">       9.111</td>
    <td align="right">       9.391</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     440.500</td>
    <td align="right">      10.557</td>
    <td align="right">      10.678</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     408.333</td>
    <td align="right">      15.399</td>
    <td align="right">      16.823</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     372.913</td>
    <td align="right">       6.754</td>
    <td align="right">       8.500</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     239.249</td>
    <td align="right">       8.462</td>
    <td align="right">      14.841</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     133.794</td>
    <td align="right">      11.764</td>
    <td align="right">      25.793</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3721.464</td>
    <td align="right">      12.020</td>
    <td align="right">      17.894</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     117.905</td>
    <td align="right">       6.754</td>
    <td align="right">       8.500</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     440.500</td>
    <td align="right">      27.575</td>
    <td align="right">      35.166</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_BOT_ZN_2></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_BOT_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     155.233</td>
    <td align="right">      11.411</td>
    <td align="right">      27.033</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     176.573</td>
    <td align="right">       9.675</td>
    <td align="right">      22.153</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     292.306</td>
    <td align="right">       7.989</td>
    <td align="right">      16.235</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     354.567</td>
    <td align="right">       7.343</td>
    <td align="right">      10.976</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     416.234</td>
    <td align="right">      22.329</td>
    <td align="right">      30.428</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     427.300</td>
    <td align="right">       9.987</td>
    <td align="right">      12.545</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     424.333</td>
    <td align="right">       8.597</td>
    <td align="right">       9.079</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     440.500</td>
    <td align="right">       9.840</td>
    <td align="right">      10.112</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     408.333</td>
    <td align="right">      13.575</td>
    <td align="right">      15.227</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     378.355</td>
    <td align="right">       6.903</td>
    <td align="right">       8.205</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     260.551</td>
    <td align="right">       8.052</td>
    <td align="right">      14.275</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     160.996</td>
    <td align="right">      12.963</td>
    <td align="right">      25.209</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3895.282</td>
    <td align="right">      10.860</td>
    <td align="right">      16.784</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     155.233</td>
    <td align="right">       6.903</td>
    <td align="right">       8.205</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     440.500</td>
    <td align="right">      22.329</td>
    <td align="right">      30.428</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_BOT_ZN_1></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_BOT_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      93.117</td>
    <td align="right">      11.165</td>
    <td align="right">      24.111</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     113.468</td>
    <td align="right">       8.175</td>
    <td align="right">      20.256</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     200.717</td>
    <td align="right">       7.832</td>
    <td align="right">      15.759</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     285.116</td>
    <td align="right">       7.293</td>
    <td align="right">      10.939</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     388.896</td>
    <td align="right">      26.048</td>
    <td align="right">      34.132</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     422.467</td>
    <td align="right">      11.752</td>
    <td align="right">      13.809</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     424.271</td>
    <td align="right">       9.205</td>
    <td align="right">       9.240</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     437.479</td>
    <td align="right">      10.026</td>
    <td align="right">      10.077</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     395.893</td>
    <td align="right">      13.389</td>
    <td align="right">      14.742</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     337.703</td>
    <td align="right">       8.264</td>
    <td align="right">       8.734</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     189.484</td>
    <td align="right">       7.741</td>
    <td align="right">      13.520</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      89.159</td>
    <td align="right">      12.363</td>
    <td align="right">      22.952</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3377.770</td>
    <td align="right">      11.743</td>
    <td align="right">      16.528</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      89.159</td>
    <td align="right">       7.293</td>
    <td align="right">       8.734</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     437.479</td>
    <td align="right">      26.048</td>
    <td align="right">      34.132</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_BOT_ZN_4></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_BOT_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     141.480</td>
    <td align="right">      11.044</td>
    <td align="right">      27.213</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     166.654</td>
    <td align="right">       9.855</td>
    <td align="right">      21.903</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     285.890</td>
    <td align="right">       8.702</td>
    <td align="right">      16.492</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     344.667</td>
    <td align="right">       7.870</td>
    <td align="right">      10.863</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     413.763</td>
    <td align="right">      28.045</td>
    <td align="right">      32.728</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     427.300</td>
    <td align="right">      12.806</td>
    <td align="right">      13.384</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     424.333</td>
    <td align="right">      10.527</td>
    <td align="right">       9.686</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     440.500</td>
    <td align="right">      11.718</td>
    <td align="right">      10.906</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     408.333</td>
    <td align="right">      17.308</td>
    <td align="right">      16.830</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     371.142</td>
    <td align="right">       7.079</td>
    <td align="right">       8.226</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     250.580</td>
    <td align="right">       8.482</td>
    <td align="right">      14.465</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     137.995</td>
    <td align="right">      12.410</td>
    <td align="right">      25.627</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3812.638</td>
    <td align="right">      12.758</td>
    <td align="right">      17.361</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     137.995</td>
    <td align="right">       7.079</td>
    <td align="right">       8.226</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     440.500</td>
    <td align="right">      28.045</td>
    <td align="right">      32.728</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_MID_ZN_3></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_MID_ZN_3</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">      73.259</td>
    <td align="right">      12.999</td>
    <td align="right">      33.134</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     101.928</td>
    <td align="right">      11.445</td>
    <td align="right">      25.543</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     252.635</td>
    <td align="right">       8.838</td>
    <td align="right">      17.671</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     361.911</td>
    <td align="right">       6.809</td>
    <td align="right">       9.753</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     428.525</td>
    <td align="right">      17.515</td>
    <td align="right">      21.657</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     431.250</td>
    <td align="right">       8.743</td>
    <td align="right">       9.618</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     432.134</td>
    <td align="right">       7.574</td>
    <td align="right">       7.240</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     443.500</td>
    <td align="right">       8.531</td>
    <td align="right">       8.133</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     408.833</td>
    <td align="right">      13.160</td>
    <td align="right">      14.003</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     384.482</td>
    <td align="right">       6.687</td>
    <td align="right">       7.749</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     227.255</td>
    <td align="right">       8.656</td>
    <td align="right">      15.583</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      76.116</td>
    <td align="right">      13.545</td>
    <td align="right">      28.971</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3621.830</td>
    <td align="right">       9.967</td>
    <td align="right">      16.562</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      73.259</td>
    <td align="right">       6.687</td>
    <td align="right">       7.240</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     443.500</td>
    <td align="right">      17.515</td>
    <td align="right">      33.134</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_MID_ZN_2></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_MID_ZN_2</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     117.513</td>
    <td align="right">      12.460</td>
    <td align="right">      32.145</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     154.160</td>
    <td align="right">      10.565</td>
    <td align="right">      24.614</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     301.159</td>
    <td align="right">       8.260</td>
    <td align="right">      16.634</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     367.980</td>
    <td align="right">       7.268</td>
    <td align="right">       9.721</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     428.608</td>
    <td align="right">      15.446</td>
    <td align="right">      19.767</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     431.250</td>
    <td align="right">       8.352</td>
    <td align="right">       9.472</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     432.134</td>
    <td align="right">       7.669</td>
    <td align="right">       7.444</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     443.500</td>
    <td align="right">       8.499</td>
    <td align="right">       8.199</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     408.833</td>
    <td align="right">      12.467</td>
    <td align="right">      13.318</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     388.480</td>
    <td align="right">       6.893</td>
    <td align="right">       7.585</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     259.172</td>
    <td align="right">       8.417</td>
    <td align="right">      15.133</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     121.243</td>
    <td align="right">      14.385</td>
    <td align="right">      28.739</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3854.032</td>
    <td align="right">       9.668</td>
    <td align="right">      16.040</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     117.513</td>
    <td align="right">       6.893</td>
    <td align="right">       7.444</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     443.500</td>
    <td align="right">      15.446</td>
    <td align="right">      32.145</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_MID_ZN_1></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_MID_ZN_1</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     183.016</td>
    <td align="right">      10.546</td>
    <td align="right">      27.059</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     206.318</td>
    <td align="right">       8.870</td>
    <td align="right">      21.067</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     325.567</td>
    <td align="right">       8.103</td>
    <td align="right">      15.153</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     366.130</td>
    <td align="right">       7.473</td>
    <td align="right">       9.383</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     428.608</td>
    <td align="right">      16.558</td>
    <td align="right">      20.201</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     431.250</td>
    <td align="right">       8.962</td>
    <td align="right">       9.758</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     432.134</td>
    <td align="right">       7.695</td>
    <td align="right">       7.293</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     443.500</td>
    <td align="right">       8.168</td>
    <td align="right">       7.790</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     408.833</td>
    <td align="right">      10.996</td>
    <td align="right">      11.512</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     389.145</td>
    <td align="right">       8.433</td>
    <td align="right">       8.159</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     296.290</td>
    <td align="right">       8.081</td>
    <td align="right">      13.557</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">     173.379</td>
    <td align="right">      12.961</td>
    <td align="right">      25.479</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    4084.171</td>
    <td align="right">       9.662</td>
    <td align="right">      14.688</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">     173.379</td>
    <td align="right">       7.473</td>
    <td align="right">       7.293</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     443.500</td>
    <td align="right">      16.558</td>
    <td align="right">      27.059</td>
  </tr>
</table>
<br><br>
<hr>
<p><a href="#toc" style="float: right">Table of Contents</a></p>
<a name=FANGERDURINGCOOLINGANDADAPTIVECOMFORT::PERIMETER_MID_ZN_4></a>
<p>Report:<b> FANGER DURING COOLING AND ADAPTIVE COMFORT</b></p>
<p>For:<b> PERIMETER_MID_ZN_4</b></p>
<p>Timestamp: <b>2014-02-07
    12:29:08</b></p>
<table border="1" cellpadding="4" cellspacing="0">
  <tr><td></td>
    <td align="right">ZONE/SYS SENSIBLE COOLING RATE {HOURS POSITIVE} [HOURS]</td>
    <td align="right">FANGERPPD {FOR HOURS SHOWN} []</td>
    <td align="right">FANGERPPD []</td>
  </tr>
  <tr>
    <td align="right">January</td>
    <td align="right">     102.637</td>
    <td align="right">      12.585</td>
    <td align="right">      32.231</td>
  </tr>
  <tr>
    <td align="right">February</td>
    <td align="right">     147.054</td>
    <td align="right">      10.500</td>
    <td align="right">      24.225</td>
  </tr>
  <tr>
    <td align="right">March</td>
    <td align="right">     286.835</td>
    <td align="right">       8.799</td>
    <td align="right">      16.860</td>
  </tr>
  <tr>
    <td align="right">April</td>
    <td align="right">     363.165</td>
    <td align="right">       7.704</td>
    <td align="right">       9.628</td>
  </tr>
  <tr>
    <td align="right">May</td>
    <td align="right">     428.458</td>
    <td align="right">      19.642</td>
    <td align="right">      21.401</td>
  </tr>
  <tr>
    <td align="right">June</td>
    <td align="right">     431.250</td>
    <td align="right">      10.092</td>
    <td align="right">       9.954</td>
  </tr>
  <tr>
    <td align="right">July</td>
    <td align="right">     432.134</td>
    <td align="right">       8.835</td>
    <td align="right">       7.959</td>
  </tr>
  <tr>
    <td align="right">August</td>
    <td align="right">     443.500</td>
    <td align="right">       9.743</td>
    <td align="right">       8.785</td>
  </tr>
  <tr>
    <td align="right">September</td>
    <td align="right">     408.833</td>
    <td align="right">      15.910</td>
    <td align="right">      14.855</td>
  </tr>
  <tr>
    <td align="right">October</td>
    <td align="right">     383.652</td>
    <td align="right">       6.919</td>
    <td align="right">       7.570</td>
  </tr>
  <tr>
    <td align="right">November</td>
    <td align="right">     243.114</td>
    <td align="right">       8.567</td>
    <td align="right">      15.256</td>
  </tr>
  <tr>
    <td align="right">December</td>
    <td align="right">      91.926</td>
    <td align="right">      14.298</td>
    <td align="right">      29.001</td>
  </tr>
  <tr>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
    <td align="right">&nbsp;</td>
  </tr>
  <tr>
    <td align="right">Annual Sum or Average</td>
    <td align="right">    3762.560</td>
    <td align="right">      11.062</td>
    <td align="right">      16.458</td>
  </tr>
  <tr>
    <td align="right">Minimum of Months</td>
    <td align="right">      91.926</td>
    <td align="right">       6.919</td>
    <td align="right">       7.570</td>
  </tr>
  <tr>
    <td align="right">Maximum of Months</td>
    <td align="right">     443.500</td>
    <td align="right">      19.642</td>
    <td align="right">      32.231</td>
  </tr>
</table>
<br><br>
</body>
</html>
